time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0459191277623176,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0483550541102886,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0357148796319961,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.0483550541102886,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359810590744019,0.050000000745058,0.2293755561113357,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.15093994140625,296.8805236816406,284.951171875,1.0,0.1543213874101638,1.0,1.0,0.946982443332672,1.0,-0.4892792999744415,0.2064300179481506,0.2828492820262909,0.0858067646622657,0.7152203321456909,0.7152203321456909,0.0,26.67327117919922,25.0,11243.91796875,0.0,28.85599136352539,1.0,283.1499938964844,284.6212158203125,297.3696594238281,298.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,17917.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728686571121216,1.0,0.0,0.0,1.826934695243836,1.8269433975219729,2.2270987187766885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.11962890625,0.0,247.4472045898437,1895.4371337890625,0.0,230.2814178466797,0.4905585348606109,1.0,0.0,3.0,1.0,0.0
17649540,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0459079444408416,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0483432747423648,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0357061773538589,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0483432747423648,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1798095703125,296.8885803222656,284.95123291015625,1.0,0.1536795049905777,1.0,1.0,0.9431818723678588,1.0,-0.4891601204872131,0.2065535634756088,0.2826065421104431,0.0856608748435974,0.716072678565979,0.716072678565979,0.0,26.371183395385746,25.0,11249.9453125,0.0,28.594423294067383,1.0,283.1499938964844,284.6191711425781,297.3988342285156,298.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,17909.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727095425128937,1.0,0.0,0.0,1.830458760261536,1.8304673433303835,2.2356987017246865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.41259765625,0.0,248.5919189453125,1895.4371337890625,0.0,230.02603149414065,0.4913122653961181,1.0,0.0,3.0,1.0,0.0
17649600,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0459079444408416,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0483432747423648,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0357061773538589,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.0483432747423648,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373404622077942,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1798095703125,296.8885803222656,284.95123291015625,1.0,0.1536795049905777,1.0,1.0,0.9431818723678588,1.0,-0.4891601204872131,0.2065535634756088,0.2826065421104431,0.0856608748435974,0.716072678565979,0.716072678565979,0.0,26.371183395385746,25.0,11249.9453125,0.0,28.594423294067383,1.0,283.1499938964844,284.6191711425781,297.3988342285156,298.2774963378906,293.1499938964844,293.1499938964844,283.1499938964844,17909.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727095425128937,1.0,0.0,0.0,1.830458760261536,1.8304673433303835,2.2356987017246865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.41259765625,0.0,248.5919189453125,1895.4371337890625,0.0,230.02603149414065,0.4913122653961181,1.0,0.0,3.0,1.0,0.0
17649660,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0458988361060619,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0483336858451366,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0356990955770015,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0483336858451366,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087707519531,296.89678955078125,284.9512939453125,1.0,0.1531538814306259,1.0,1.0,0.9393840432167052,1.0,-0.4890630543231964,0.206682801246643,0.2823802530765533,0.0855344608426094,0.716959536075592,0.716959536075592,0.0,26.12484169006348,25.0,11256.87109375,0.0,28.3812313079834,1.0,283.1499938964844,284.6170654296875,297.427978515625,298.3074035644531,293.1499938964844,293.1499938964844,283.1499938964844,17903.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725284337997436,1.0,0.0,0.0,1.834219455718994,1.834228157997132,2.244894830027988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.06591796875,0.0,249.82550048828125,1895.4371337890625,0.0,229.73550415039065,0.4921212792396545,1.0,0.0,3.0,1.0,0.0
17649720,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0458988361060619,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0483336858451366,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0356990955770015,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.0483336858451366,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657382965088,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087707519531,296.89678955078125,284.9512939453125,1.0,0.1531538814306259,1.0,1.0,0.9393840432167052,1.0,-0.4890630543231964,0.206682801246643,0.2823802530765533,0.0855344608426094,0.716959536075592,0.716959536075592,0.0,26.12484169006348,25.0,11256.87109375,0.0,28.3812313079834,1.0,283.1499938964844,284.6170654296875,297.427978515625,298.3074035644531,293.1499938964844,293.1499938964844,283.1499938964844,17903.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725284337997436,1.0,0.0,0.0,1.834219455718994,1.834228157997132,2.244894830027988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.06591796875,0.0,249.82550048828125,1895.4371337890625,0.0,229.73550415039065,0.4921212792396545,1.0,0.0,3.0,1.0,0.0
17649780,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419960021973,0.050000000745058,0.0458942241966724,296.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419960021973,0.050000000745058,0.0483288280665874,296.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419960021973,0.050000000745058,0.0356955081224441,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419960021973,0.050000000745058,0.0483288280665874,296.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419960021973,0.050000000745058,0.2292511612176895,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261962890625,296.9017944335937,284.9513244628906,1.0,0.1528865844011306,1.0,1.0,0.9371054172515868,1.0,-0.4890138804912567,0.206762433052063,0.2822514474391937,0.0854677855968475,0.7175069451332092,0.7175069451332092,0.0,25.99991607666016,25.0,11261.408203125,0.0,28.273157119750977,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.32537841796875,293.1499938964844,293.1499938964844,283.1499938964844,17899.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724205195903778,1.0,0.0,0.0,1.836575984954834,1.8365846872329712,2.2506667107791145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.2158203125,0.0,250.60353088378903,1895.4371337890625,0.0,229.5624542236328,0.4926299154758453,1.0,0.0,3.0,1.0,0.0
17649840,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393947958946228,0.050000000745058,0.0458914190530777,296.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393947958946228,0.050000000745058,0.0483258739113807,296.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393947958946228,0.050000000745058,0.0356933251023292,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393947958946228,0.050000000745058,0.0483258739113807,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393947958946228,0.050000000745058,0.2292371392250061,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.23785400390625,296.9051513671875,284.95135498046875,1.0,0.1527235358953476,1.0,1.0,0.9355862736701964,1.0,-0.4889839887619018,0.206816092133522,0.2821678817272186,0.0854268372058868,0.7178771495819092,0.7178771495819092,0.0,25.92383575439453,25.0,11264.556640625,0.0,28.207353591918945,1.0,283.1499938964844,284.61492919921875,297.4571533203125,298.3373718261719,293.1499938964844,293.1499938964844,283.1499938964844,17897.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723516464233398,1.0,0.0,0.0,1.838179349899292,1.8381880521774288,2.2545982858446226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.03369140625,0.0,251.13473510742188,1895.4371337890625,0.0,229.45201110839844,0.4929765164852142,1.0,0.0,3.0,1.0,0.0
17649900,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397957563400269,0.050000000745058,0.0458882451057434,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397957563400269,0.050000000745058,0.048322532325983,296.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397957563400269,0.050000000745058,0.0356908552348613,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397957563400269,0.050000000745058,0.048322532325983,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397957563400269,0.050000000745058,0.2292212843894958,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2524108886719,296.9093322753906,284.9513854980469,1.0,0.1525387465953827,1.0,1.0,0.933687388896942,1.0,-0.4889501333236694,0.2068840414285659,0.2820661067962646,0.0853794813156127,0.7183465361595154,0.7183465361595154,0.0,25.83770751953125,25.0,11268.650390625,0.0,28.132869720458984,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3523864746094,293.1499938964844,293.1499938964844,283.1499938964844,17895.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722698986530304,1.0,0.0,0.0,1.840225100517273,1.8402338027954104,2.2596192650325975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.62109375,0.0,251.8146209716797,1895.4371337890625,0.0,229.32095336914065,0.4934193789958954,1.0,0.0,3.0,1.0,0.0
17649960,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540160596370697,0.050000000745058,0.0458853691816329,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540160596370697,0.050000000745058,0.0483195036649704,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540160596370697,0.050000000745058,0.0356886200606823,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540160596370697,0.050000000745058,0.0483195036649704,296.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540160596370697,0.050000000745058,0.2292069196701049,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669982910156,296.91357421875,284.9513854980469,1.0,0.1523710489273071,1.0,1.0,0.9317908883094788,1.0,-0.4889194965362549,0.2069525420665741,0.2819669842720032,0.085336335003376,0.7188223600387573,0.7188223600387573,0.0,25.75965118408203,25.0,11272.890625,0.0,28.065380096435547,1.0,283.1499938964844,284.6127319335937,297.486328125,298.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,17892.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721937835216522,1.0,0.0,0.0,1.8423092365264893,1.8423179388046265,2.264740430746315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.26806640625,0.0,252.509506225586,1895.4371337890625,0.0,229.198974609375,0.4938711524009704,1.0,0.0,3.0,1.0,0.0
17650020,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0458804219961166,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0483142919838428,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0356847718358039,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0483142919838428,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2962341308594,296.9220886230469,284.9514465332031,1.0,0.1520814001560211,1.0,1.0,0.927997887134552,1.0,-0.488866776227951,0.2070912271738052,0.2817755341529846,0.0852619335055351,0.7197926640510559,0.7197926640510559,0.0,25.625043869018555,25.0,11281.7861328125,0.0,27.949024200439453,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,17888.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720584213733673,1.0,0.0,0.0,1.846585750579834,1.8465944528579712,2.275266837159507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.72705078125,0.0,253.9418334960937,1895.4371337890625,0.0,228.9821014404297,0.4947996437549591,1.0,0.0,3.0,1.0,0.0
17650080,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0458804219961166,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0483142919838428,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0356847718358039,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0483142919838428,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2962341308594,296.9220886230469,284.9514465332031,1.0,0.1520814001560211,1.0,1.0,0.927997887134552,1.0,-0.488866776227951,0.2070912271738052,0.2817755341529846,0.0852619335055351,0.7197926640510559,0.7197926640510559,0.0,25.625043869018555,25.0,11281.7861328125,0.0,27.949024200439453,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,17888.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720584213733673,1.0,0.0,0.0,1.846585750579834,1.8465944528579712,2.275266837159507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.72705078125,0.0,253.9418334960937,1895.4371337890625,0.0,228.9821014404297,0.4947996437549591,1.0,0.0,3.0,1.0,0.0
17650140,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0458763726055622,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0483100302517414,296.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0356816239655017,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0483100302517414,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.2291619926691055,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306640625,284.95147705078125,1.0,0.1518435329198837,1.0,1.0,0.9242048263549804,1.0,-0.4888236224651336,0.207232266664505,0.2815913558006286,0.0852015390992164,0.7207859754562378,0.7207859754562378,0.0,25.51470947265625,25.0,11291.1767578125,0.0,27.853679656982425,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,17885.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719425797462463,1.0,0.0,0.0,1.8509925603866573,1.851001262664795,2.286139419993561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.3818359375,0.0,255.42628479003903,1895.4371337890625,0.0,228.7965240478516,0.4957581758499145,1.0,0.0,3.0,1.0,0.0
17650200,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0458763726055622,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0483100302517414,296.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0356816239655017,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0483100302517414,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.2291619926691055,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306640625,284.95147705078125,1.0,0.1518435329198837,1.0,1.0,0.9242048263549804,1.0,-0.4888236224651336,0.207232266664505,0.2815913558006286,0.0852015390992164,0.7207859754562378,0.7207859754562378,0.0,25.51470947265625,25.0,11291.1767578125,0.0,27.853679656982425,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4274597167969,293.1499938964844,293.1499938964844,283.1499938964844,17885.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719425797462463,1.0,0.0,0.0,1.8509925603866573,1.851001262664795,2.286139419993561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.3818359375,0.0,255.42628479003903,1895.4371337890625,0.0,228.7965240478516,0.4957581758499145,1.0,0.0,3.0,1.0,0.0
17650260,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548583984375,296.93927001953125,284.9515075683594,1.0,0.1516481339931488,1.0,1.0,0.9204121232032776,1.0,-0.4887883365154266,0.2073753327131271,0.2814130187034607,0.0851541385054588,0.7218005657196045,0.7218005657196045,0.0,25.42420196533203,25.0,11301.0126953125,0.0,27.775495529174805,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,17882.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718422055244446,1.0,0.0,0.0,1.855516076087952,1.8555248975753784,2.2973271995851974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.2109375,0.0,256.9584350585937,1895.4371337890625,0.0,228.63580322265625,0.4967436492443084,1.0,0.0,3.0,1.0,0.0
17650320,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548583984375,296.93927001953125,284.9515075683594,1.0,0.1516481339931488,1.0,1.0,0.9204121232032776,1.0,-0.4887883365154266,0.2073753327131271,0.2814130187034607,0.0851541385054588,0.7218005657196045,0.7218005657196045,0.0,25.42420196533203,25.0,11301.0126953125,0.0,27.775495529174805,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573669433594,293.1499938964844,293.1499938964844,283.1499938964844,17882.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718422055244446,1.0,0.0,0.0,1.855516076087952,1.8555248975753784,2.2973271995851974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.2109375,0.0,256.9584350585937,1895.4371337890625,0.0,228.63580322265625,0.4967436492443084,1.0,0.0,3.0,1.0,0.0
17650380,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38433837890625,296.94805908203125,284.9515380859375,1.0,0.1514874100685119,1.0,1.0,0.9166194200515748,1.0,-0.4887594580650329,0.2075202614068985,0.2812392115592956,0.0851187780499458,0.7228370904922485,0.7228370904922485,0.0,25.3498477935791,25.0,11311.2705078125,0.0,27.71128463745117,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4872436523437,293.1499938964844,293.1499938964844,283.1499938964844,17879.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717542588710785,1.0,0.0,0.0,1.8601497411727903,1.8601585626602173,2.308815538754061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.20556640625,0.0,258.5359191894531,1895.4371337890625,0.0,228.4949951171875,0.4977542757987976,1.0,0.0,3.0,1.0,0.0
17650440,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38433837890625,296.94805908203125,284.9515380859375,1.0,0.1514874100685119,1.0,1.0,0.9166194200515748,1.0,-0.4887594580650329,0.2075202614068985,0.2812392115592956,0.0851187780499458,0.7228370904922485,0.7228370904922485,0.0,25.3498477935791,25.0,11311.2705078125,0.0,27.71128463745117,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4872436523437,293.1499938964844,293.1499938964844,283.1499938964844,17879.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717542588710785,1.0,0.0,0.0,1.8601497411727903,1.8601585626602173,2.308815538754061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.20556640625,0.0,258.5359191894531,1895.4371337890625,0.0,228.4949951171875,0.4977542757987976,1.0,0.0,3.0,1.0,0.0
17650500,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475934028625,0.050000000745058,0.0458691827952861,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475934028625,0.050000000745058,0.0483024567365646,296.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475934028625,0.050000000745058,0.0356760285794734,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475934028625,0.050000000745058,0.0483024567365646,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475934028625,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3991394042969,296.9525756835937,284.9515686035156,1.0,0.1514176428318023,1.0,1.0,0.9147230386734008,1.0,-0.4887469410896301,0.2075934112071991,0.281153529882431,0.085105188190937,0.7233638763427734,0.7233638763427734,0.0,25.31759262084961,25.0,11316.544921875,0.0,27.68343544006348,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.50213623046875,293.1499938964844,293.1499938964844,283.1499938964844,17877.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717143833637237,1.0,0.0,0.0,1.8625051975250244,1.8625140190124512,2.314666289748857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.26025390625,0.0,259.3406677246094,1895.4371337890625,0.0,228.43115234375,0.4982683360576629,1.0,0.0,3.0,1.0,0.0
17650560,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0458681173622608,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0483013391494751,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0356752015650272,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0483013391494751,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.95721435546875,284.9515686035156,1.0,0.1513542979955673,1.0,1.0,0.9128289818763732,1.0,-0.4887356162071228,0.2076665759086609,0.2810690701007843,0.08509511500597,0.7238981127738953,0.7238981127738953,0.0,25.2883243560791,25.0,11321.93359375,0.0,27.65816879272461,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5170288085937,293.1499938964844,293.1499938964844,283.1499938964844,17876.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716771900653839,1.0,0.0,0.0,1.864890098571777,1.8648990392684937,2.320597900506982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.36181640625,0.0,260.1571960449219,1895.4371337890625,0.0,228.3716278076172,0.4987889528274536,1.0,0.0,3.0,1.0,0.0
17650620,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0458662919700145,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0356737822294235,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.444091796875,296.96685791015625,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.909040868282318,1.0,-0.4887161552906036,0.2078130096197128,0.280903160572052,0.0850854068994522,0.7249910831451416,0.7249910831451416,0.0,25.23790168762207,25.0,11333.0537109375,0.0,27.614652633666992,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5467834472656,293.1499938964844,293.1499938964844,283.1499938964844,17872.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716110289096832,1.0,0.0,0.0,1.8697600364685056,1.8697688579559328,2.332733401999576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.70556640625,0.0,261.8298034667969,1895.4371337890625,0.0,228.2657470703125,0.499852180480957,1.0,0.0,3.0,1.0,0.0
17650680,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0458662919700145,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0356737822294235,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.444091796875,296.96685791015625,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.909040868282318,1.0,-0.4887161552906036,0.2078130096197128,0.280903160572052,0.0850854068994522,0.7249910831451416,0.7249910831451416,0.0,25.23790168762207,25.0,11333.0537109375,0.0,27.614652633666992,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5467834472656,293.1499938964844,293.1499938964844,283.1499938964844,17872.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716110289096832,1.0,0.0,0.0,1.8697600364685056,1.8697688579559328,2.332733401999576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.70556640625,0.0,261.8298034667969,1895.4371337890625,0.0,228.2657470703125,0.499852180480957,1.0,0.0,3.0,1.0,0.0
17650740,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4742736816406,296.97674560546875,284.95166015625,1.0,0.1511554419994354,1.0,1.0,0.9052527546882628,1.0,-0.4887002408504486,0.2079599946737289,0.2807402610778808,0.0850883647799491,0.7261087894439697,0.7261087894439697,0.0,25.196508407592773,25.0,11344.53515625,0.0,27.57893943786621,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5764465332031,293.1499938964844,293.1499938964844,283.1499938964844,17869.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715551793575287,1.0,0.0,0.0,1.874749779701233,1.8747587203979488,2.345200869058317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.19091796875,0.0,263.55230712890625,1895.4371337890625,0.0,228.1763610839844,0.5009425282478333,1.0,0.0,3.0,1.0,0.0
17650800,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4742736816406,296.97674560546875,284.95166015625,1.0,0.1511554419994354,1.0,1.0,0.9052527546882628,1.0,-0.4887002408504486,0.2079599946737289,0.2807402610778808,0.0850883647799491,0.7261087894439697,0.7261087894439697,0.0,25.196508407592773,25.0,11344.53515625,0.0,27.57893943786621,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5764465332031,293.1499938964844,293.1499938964844,283.1499938964844,17869.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715551793575287,1.0,0.0,0.0,1.874749779701233,1.8747587203979488,2.345200869058317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.19091796875,0.0,263.55230712890625,1895.4371337890625,0.0,228.1763610839844,0.5009425282478333,1.0,0.0,3.0,1.0,0.0
17650860,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5045166015625,296.9866943359375,284.9516906738281,1.0,0.1510806381702423,1.0,1.0,0.9014647603034972,1.0,-0.4886870384216308,0.2081076800823211,0.2805793285369873,0.0851030126214027,0.727240264415741,0.727240264415741,0.0,25.16199111938477,25.0,11356.2314453125,0.0,27.54916954040528,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.60595703125,293.1499938964844,293.1499938964844,283.1499938964844,17866.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715310394763946,1.0,0.0,0.0,1.8798288106918333,1.8798377513885496,2.3579249841532146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.74658203125,0.0,265.3159484863281,1895.4371337890625,0.0,228.1377410888672,0.5020539164543152,1.0,0.0,3.0,1.0,0.0
17650920,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5045166015625,296.9866943359375,284.9516906738281,1.0,0.1510806381702423,1.0,1.0,0.9014647603034972,1.0,-0.4886870384216308,0.2081076800823211,0.2805793285369873,0.0851030126214027,0.727240264415741,0.727240264415741,0.0,25.16199111938477,25.0,11356.2314453125,0.0,27.54916954040528,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.60595703125,293.1499938964844,293.1499938964844,283.1499938964844,17866.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715310394763946,1.0,0.0,0.0,1.8798288106918333,1.8798377513885496,2.3579249841532146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.74658203125,0.0,265.3159484863281,1895.4371337890625,0.0,228.1377410888672,0.5020539164543152,1.0,0.0,3.0,1.0,0.0
17650980,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.045862853527069,296.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0356711074709892,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5251159667969,296.9934387207031,284.9516906738281,1.0,0.1510378271341323,1.0,1.0,0.898888885974884,1.0,-0.4886794984340668,0.2082098573446273,0.2804696559906006,0.0851168259978294,0.7280126214027405,0.7280126214027405,0.0,25.142242431640625,25.0,11364.2119140625,0.0,27.53214263916016,1.0,283.1499938964844,284.59246826171875,297.73541259765625,298.6258239746094,293.1499938964844,293.1499938964844,283.1499938964844,17865.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715410232543945,1.0,0.0,0.0,1.88332200050354,1.8833309412002563,2.366696207900532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.5458984375,0.0,266.53570556640625,1895.4371337890625,0.0,228.1537322998047,0.5028195977210999,1.0,0.0,3.0,1.0,0.0
17651040,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0458625555038452,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0482954792678356,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0356708765029907,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0482954792678356,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347900390625,296.9966125488281,284.9516906738281,1.0,0.1510196775197982,1.0,1.0,0.8976767063140869,1.0,-0.4886763393878937,0.2082583308219909,0.2804180085659027,0.0851246044039726,0.7283759117126465,0.7283759117126465,0.0,25.133865356445312,25.0,11367.9658203125,0.0,27.52492332458496,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.63507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17864.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715497851371765,1.0,0.0,0.0,1.884972333908081,1.8849812746047967,2.370846061694465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.26171875,0.0,267.1139831542969,1895.4371337890625,0.0,228.1677398681641,0.5031817555427551,1.0,0.0,3.0,1.0,0.0
17651100,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0458621196448802,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0482950210571289,296.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0356705375015735,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0482950210571289,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5499267578125,297.0015563964844,284.9516906738281,1.0,0.1509929746389389,1.0,1.0,0.8957827091217041,1.0,-0.4886716902256012,0.2083347737789154,0.2803368866443634,0.0851377919316291,0.7289434671401978,0.7289434671401978,0.0,25.121551513671875,25.0,11373.8271484375,0.0,27.514310836791992,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,17864.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715713024139404,1.0,0.0,0.0,1.8875573873519893,1.887566328048706,2.377353212068556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.49462890625,0.0,268.0220031738281,1895.4371337890625,0.0,228.20216369628903,0.5037493705749512,1.0,0.0,3.0,1.0,0.0
17651160,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0065002441406,284.9516906738281,1.0,0.1509687453508377,1.0,1.0,0.8938907384872437,1.0,-0.4886674582958221,0.2084117233753204,0.2802557349205017,0.0851529836654663,0.7295107245445251,0.7295107245445251,0.0,25.11037826538086,25.0,11379.6826171875,0.0,27.50468635559082,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,17863.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715966343879699,1.0,0.0,0.0,1.8901485204696653,1.890157580375672,2.383884805112757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.70703125,0.0,268.93505859375,1895.4371337890625,0.0,228.24269104003903,0.5043188333511353,1.0,0.0,3.0,1.0,0.0
17651220,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953674316406,297.0163269042969,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901066780090332,1.0,-0.4886603355407715,0.2085675001144409,0.2800928354263305,0.0851891487836837,0.7306467890739441,0.7306467890739441,0.0,25.09127616882324,25.0,11391.3994140625,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6917419433594,293.1499938964844,293.1499938964844,283.1499938964844,17862.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716450929641723,1.0,0.0,0.0,1.895348310470581,1.895357370376587,2.397019045474736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.08349609375,0.0,270.7751770019531,1895.4371337890625,0.0,228.3202514648437,0.5054625868797302,1.0,0.0,3.0,1.0,0.0
17651280,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953674316406,297.0163269042969,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901066780090332,1.0,-0.4886603355407715,0.2085675001144409,0.2800928354263305,0.0851891487836837,0.7306467890739441,0.7306467890739441,0.0,25.09127616882324,25.0,11391.3994140625,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6917419433594,293.1499938964844,293.1499938964844,283.1499938964844,17862.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716450929641723,1.0,0.0,0.0,1.895348310470581,1.895357370376587,2.397019045474736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.08349609375,0.0,270.7751770019531,1895.4371337890625,0.0,228.3202514648437,0.5054625868797302,1.0,0.0,3.0,1.0,0.0
