time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0458605028688907,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0356692820787429,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.0260925292969,284.95172119140625,1.0,0.1508928090333938,1.0,1.0,0.8863226771354675,1.0,-0.4886544346809387,0.2087261527776718,0.2799282968044281,0.0852321088314056,0.7317864894866943,0.7317864894866943,0.0,25.075342178344727,25.0,11403.126953125,0.0,27.474529266357425,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193908691406,293.1499938964844,293.1499938964844,283.1499938964844,17862.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716917932033539,1.0,0.0,0.0,1.9005669355392456,1.900575995445252,2.410236845662439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.41552734375,0.0,272.6316223144531,1895.4371337890625,0.0,228.39503479003903,0.5066115260124207,1.0,0.0,3.0,1.0,0.0
17651400,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0458605028688907,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0356692820787429,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.0260925292969,284.95172119140625,1.0,0.1508928090333938,1.0,1.0,0.8863226771354675,1.0,-0.4886544346809387,0.2087261527776718,0.2799282968044281,0.0852321088314056,0.7317864894866943,0.7317864894866943,0.0,25.075342178344727,25.0,11403.126953125,0.0,27.474529266357425,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193908691406,293.1499938964844,293.1499938964844,283.1499938964844,17862.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716917932033539,1.0,0.0,0.0,1.9005669355392456,1.900575995445252,2.410236845662439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.41552734375,0.0,272.6316223144531,1895.4371337890625,0.0,228.39503479003903,0.5066115260124207,1.0,0.0,3.0,1.0,0.0
17651460,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.03582763671875,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.8825394511222839,1.0,-0.4886496961116791,0.2088872194290161,0.2797624766826629,0.0852830037474632,0.7329337000846863,0.7329337000846863,0.0,25.062328338623047,25.0,11414.90625,0.0,27.463342666625977,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,17861.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717287480831146,1.0,0.0,0.0,1.9058125019073489,1.9058215618133545,2.423559806175035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.72802734375,0.0,274.5067138671875,1895.4371337890625,0.0,228.4541931152344,0.5077669620513916,1.0,0.0,3.0,1.0,0.0
17651520,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.03582763671875,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.8825394511222839,1.0,-0.4886496961116791,0.2088872194290161,0.2797624766826629,0.0852830037474632,0.7329337000846863,0.7329337000846863,0.0,25.062328338623047,25.0,11414.90625,0.0,27.463342666625977,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,17861.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717287480831146,1.0,0.0,0.0,1.9058125019073489,1.9058215618133545,2.423559806175035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.72802734375,0.0,274.5067138671875,1895.4371337890625,0.0,228.4541931152344,0.5077669620513916,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434961915016174,0.050000000745058,0.0458596982061862,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434961915016174,0.050000000745058,0.0482924692332744,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434961915016174,0.050000000745058,0.0356686525046825,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434961915016174,0.050000000745058,0.0482924692332744,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434961915016174,0.050000000745058,0.2290786802768707,284.95172119140625,284.95001220703125,298.5456848144531,294.8759765625,297.68572998046875,297.0453491210937,284.95172119140625,1.0,0.1508415043354034,1.0,1.0,0.8788217902183533,1.0,-0.4886458218097687,0.2090482711791992,0.2795975804328918,0.0853399783372879,0.7340688109397888,0.7340688109397888,0.0,25.051654815673828,25.0,11426.5341796875,0.0,27.45417594909668,1.0,283.1499938964844,284.57940673828125,297.8761291503906,298.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,17860.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717597424983978,1.0,0.0,0.0,1.910993814468384,1.9110028743743896,2.436755437429383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.88916015625,0.0,276.3676147460937,1895.4371337890625,0.0,228.5037841796875,0.508908748626709,1.0,0.0,3.0,1.0,0.0
17651640,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0458596907556057,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0482924655079841,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0356686487793922,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0482924655079841,296.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.686279296875,297.0455017089844,284.95172119140625,1.0,0.1508411467075348,1.0,1.0,0.8787562251091003,1.0,-0.4886457622051239,0.2090511322021484,0.2795946300029754,0.0853410586714744,0.7340889573097229,0.7340889573097229,0.0,25.051485061645508,25.0,11426.740234375,0.0,27.454030990600582,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.7735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17860.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371760219335556,1.0,0.0,0.0,1.9110854864120483,1.9110945463180544,2.436989348097996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.033203125,0.0,276.400634765625,1895.4371337890625,0.0,228.5045623779297,0.5089289546012878,1.0,0.0,3.0,1.0,0.0
17651700,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0458595342934131,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0356685258448123,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.229077860713005,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.0503234863281,284.95172119140625,1.0,0.1508309096097946,1.0,1.0,0.8768646121025085,1.0,-0.4886440932750702,0.2091341316699981,0.279509961605072,0.0853729099035263,0.7346698641777039,0.7346698641777039,0.0,25.04675674438477,25.0,11432.6826171875,0.0,27.4499740600586,1.0,283.1499938964844,284.578125,297.88934326171875,298.78692626953125,293.1499938964844,293.1499938964844,283.1499938964844,17860.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717742264270782,1.0,0.0,0.0,1.9137330055236816,1.913742184638977,2.44374632529798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.18701171875,0.0,277.3549499511719,1895.4371337890625,0.0,228.5269470214844,0.5095126032829285,1.0,0.0,3.0,1.0,0.0
17651760,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435367822647095,0.050000000745058,0.0458593927323818,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435367822647095,0.050000000745058,0.0482921488583087,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435367822647095,0.050000000745058,0.0356684140861034,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435367822647095,0.050000000745058,0.0482921488583087,296.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435367822647095,0.050000000745058,0.2290771603584289,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165832519531,297.0551452636719,284.9517517089844,1.0,0.1508216261863708,1.0,1.0,0.8749747276306152,1.0,-0.4886425733566284,0.2092176973819732,0.2794248759746551,0.0854067951440811,0.7352535128593445,0.7352535128593445,0.0,25.042465209960938,25.0,11438.65234375,0.0,27.446292877197266,1.0,283.1499938964844,284.5768737792969,297.9020690917969,298.8002624511719,293.1499938964844,293.1499938964844,283.1499938964844,17859.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717867434024811,1.0,0.0,0.0,1.9163899421691888,1.9163991212844849,2.4505365558979975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.3466796875,0.0,278.3148803710937,1895.4371337890625,0.0,228.5469970703125,0.510098397731781,1.0,0.0,3.0,1.0,0.0
17651820,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469482421875,297.0647277832031,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8711950182914734,1.0,-0.4886400401592254,0.209386721253395,0.2792533338069916,0.0854809954762458,0.7364318370819092,0.7364318370819092,0.0,25.03519058227539,25.0,11450.732421875,0.0,27.440061569213867,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82672119140625,293.1499938964844,293.1499938964844,283.1499938964844,17858.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718055784702301,1.0,0.0,0.0,1.9217435121536253,1.9217528104782104,2.4642471885272244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.7119140625,0.0,280.25592041015625,1895.4371337890625,0.0,228.57716369628903,0.5112789869308472,1.0,0.0,3.0,1.0,0.0
17651880,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469482421875,297.0647277832031,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8711950182914734,1.0,-0.4886400401592254,0.209386721253395,0.2792533338069916,0.0854809954762458,0.7364318370819092,0.7364318370819092,0.0,25.03519058227539,25.0,11450.732421875,0.0,27.440061569213867,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82672119140625,293.1499938964844,293.1499938964844,283.1499938964844,17858.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718055784702301,1.0,0.0,0.0,1.9217435121536253,1.9217528104782104,2.4642471885272244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.7119140625,0.0,280.25592041015625,1895.4371337890625,0.0,228.57716369628903,0.5112789869308472,1.0,0.0,3.0,1.0,0.0
17651940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0458589605987072,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0356680788099765,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.0742492675781,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8674152493476868,1.0,-0.4886379539966583,0.2095590531826019,0.2790789008140564,0.0855621770024299,0.7376203536987305,0.7376203536987305,0.0,25.02906036376953,25.0,11462.91796875,0.0,27.4348201751709,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8530578613281,293.1499938964844,293.1499938964844,283.1499938964844,17857.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718217611312866,1.0,0.0,0.0,1.92713475227356,1.927143931388855,2.478092540059152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.10888671875,0.0,282.2200927734375,1895.4371337890625,0.0,228.6030731201172,0.5124683976173401,1.0,0.0,3.0,1.0,0.0
17652000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0458589605987072,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.0356680788099765,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.048291690647602,296.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943007469177,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.0742492675781,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8674152493476868,1.0,-0.4886379539966583,0.2095590531826019,0.2790789008140564,0.0855621770024299,0.7376203536987305,0.7376203536987305,0.0,25.02906036376953,25.0,11462.91796875,0.0,27.4348201751709,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8530578613281,293.1499938964844,293.1499938964844,283.1499938964844,17857.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718217611312866,1.0,0.0,0.0,1.92713475227356,1.927143931388855,2.478092540059152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.10888671875,0.0,282.2200927734375,1895.4371337890625,0.0,228.6030731201172,0.5124683976173401,1.0,0.0,3.0,1.0,0.0
17652060,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.083740234375,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.8636391758918762,1.0,-0.4886362850666046,0.2097339630126953,0.2789023220539093,0.0856519341468811,0.7388219237327576,0.7388219237327576,0.0,25.02401351928711,25.0,11475.28125,0.0,27.430513381958008,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8793334960937,293.1499938964844,293.1499938964844,283.1499938964844,17856.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718335926532745,1.0,0.0,0.0,1.9325746297836304,1.9325838088989256,2.4921024532886804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.57421875,0.0,284.2117004394531,1895.4371337890625,0.0,228.6220092773437,0.5136691331863403,1.0,0.0,3.0,1.0,0.0
17652120,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.083740234375,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.8636391758918762,1.0,-0.4886362850666046,0.2097339630126953,0.2789023220539093,0.0856519341468811,0.7388219237327576,0.7388219237327576,0.0,25.02401351928711,25.0,11475.28125,0.0,27.430513381958008,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8793334960937,293.1499938964844,293.1499938964844,283.1499938964844,17856.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718335926532745,1.0,0.0,0.0,1.9325746297836304,1.9325838088989256,2.4921024532886804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.57421875,0.0,284.2117004394531,1895.4371337890625,0.0,228.6220092773437,0.5136691331863403,1.0,0.0,3.0,1.0,0.0
17652180,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0458587035536766,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0482914224267005,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0356678813695907,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.0482914224267005,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436283946037292,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909423828125,284.9518127441406,1.0,0.1507748067378997,1.0,1.0,0.8607693314552307,1.0,-0.4886352121829986,0.2098690569400787,0.2787661552429199,0.0857254117727279,0.7397443652153015,0.7397443652153015,0.0,25.0207748413086,25.0,11484.8115234375,0.0,27.427753448486328,1.0,283.1499938964844,284.56756591796875,297.9965515136719,298.89923095703125,293.1499938964844,293.1499938964844,283.1499938964844,17855.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718397617340088,1.0,0.0,0.0,1.9367427825927728,1.9367520809173584,2.502864333564503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.06298828125,0.0,285.7442932128906,1895.4371337890625,0.0,228.6318817138672,0.5145894885063171,1.0,0.0,3.0,1.0,0.0
17652240,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0458586737513542,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0356678590178489,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380432128906,297.0931701660156,284.9518127441406,1.0,0.1507728397846222,1.0,1.0,0.8598631024360657,1.0,-0.4886349141597748,0.2099120318889618,0.2787229120731354,0.0857497900724411,0.7400364279747009,0.7400364279747009,0.0,25.01986122131348,25.0,11487.8232421875,0.0,27.426977157592773,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17854.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718409538269043,1.0,0.0,0.0,1.938064694404602,1.9380741119384768,2.506282044123509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.11474609375,0.0,286.23175048828125,1895.4371337890625,0.0,228.6338348388672,0.5148814916610718,1.0,0.0,3.0,1.0,0.0
17652300,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.04585862159729,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0356678180396556,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531799316406,297.0977478027344,284.9518127441406,1.0,0.1507689356803894,1.0,1.0,0.8579750061035156,1.0,-0.4886343479156494,0.2100023776292801,0.2786319553852081,0.0858015790581703,0.7406454682350159,0.7406454682350159,0.0,25.018041610717773,25.0,11494.0556640625,0.0,27.42543029785156,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,17854.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371842473745346,1.0,0.0,0.0,1.9408230781555176,1.9408323764801023,2.513421293315332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.37451171875,0.0,287.2508544921875,1895.4371337890625,0.0,228.63623046875,0.5154910087585449,1.0,0.0,3.0,1.0,0.0
17652360,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0458585731685161,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0356677770614624,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682861328125,297.102294921875,284.9518127441406,1.0,0.150765374302864,1.0,1.0,0.8560879826545715,1.0,-0.4886338412761688,0.2100934088230133,0.2785404026508331,0.0858556777238845,0.7412546873092651,0.7412546873092651,0.0,25.016387939453125,25.0,11500.314453125,0.0,27.42402648925781,1.0,283.1499938964844,284.5644836425781,298.0275573730469,298.9316711425781,293.1499938964844,293.1499938964844,283.1499938964844,17853.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718417882919311,1.0,0.0,0.0,1.9435875415802,1.9435968399047847,2.520586406262737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.6435546875,0.0,288.2752990722656,1895.4371337890625,0.0,228.6351623535156,0.5161022543907166,1.0,0.0,3.0,1.0,0.0
17652420,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112976074219,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8523138761520386,1.0,-0.4886329770088196,0.2102777659893036,0.278355211019516,0.085970900952816,0.7424814701080322,0.7424814701080322,0.0,25.013574600219727,25.0,11513.015625,0.0,27.421646118164062,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9579162597656,293.1499938964844,293.1499938964844,283.1499938964844,17852.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718361854553222,1.0,0.0,0.0,1.949148416519165,1.94915783405304,2.5350306032123626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.2705078125,0.0,290.3441467285156,1895.4371337890625,0.0,228.6261749267578,0.5173324346542358,1.0,0.0,3.0,1.0,0.0
17652480,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8985290527344,297.1112976074219,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8523138761520386,1.0,-0.4886329770088196,0.2102777659893036,0.278355211019516,0.085970900952816,0.7424814701080322,0.7424814701080322,0.0,25.013574600219727,25.0,11513.015625,0.0,27.421646118164062,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9579162597656,293.1499938964844,293.1499938964844,283.1499938964844,17852.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718361854553222,1.0,0.0,0.0,1.949148416519165,1.94915783405304,2.5350306032123626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.2705078125,0.0,290.3441467285156,1895.4371337890625,0.0,228.6261749267578,0.5173324346542358,1.0,0.0,3.0,1.0,0.0
17652540,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.1202087402344,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485397696495056,1.0,-0.4886322617530823,0.2104660868644714,0.2781661748886108,0.0860937386751174,0.743716835975647,0.743716835975647,0.0,25.01118850708008,25.0,11525.8369140625,0.0,27.41963195800781,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17851.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718215823173523,1.0,0.0,0.0,1.954737663269043,1.9547470808029173,2.549590192302276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.96044921875,0.0,292.43408203125,1895.4371337890625,0.0,228.6027984619141,0.5185694694519043,1.0,0.0,3.0,1.0,0.0
17652600,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.1202087402344,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485397696495056,1.0,-0.4886322617530823,0.2104660868644714,0.2781661748886108,0.0860937386751174,0.743716835975647,0.743716835975647,0.0,25.01118850708008,25.0,11525.8369140625,0.0,27.41963195800781,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17851.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718215823173523,1.0,0.0,0.0,1.954737663269043,1.9547470808029173,2.549590192302276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.96044921875,0.0,292.43408203125,1895.4371337890625,0.0,228.6027984619141,0.5185694694519043,1.0,0.0,3.0,1.0,0.0
17652660,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.958984375,297.1290283203125,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447695970535278,1.0,-0.4886316955089569,0.2106575518846511,0.2779741585254669,0.08622607588768,0.7449707388877869,0.7449707388877869,0.0,25.009227752685547,25.0,11538.9638671875,0.0,27.41798591613769,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,17850.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718001246452331,1.0,0.0,0.0,1.9603826999664309,1.9603921175003047,2.564336796240241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.8095703125,0.0,294.5544738769531,1895.4371337890625,0.0,228.5684509277344,0.5198190808296204,1.0,0.0,3.0,1.0,0.0
17652720,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.958984375,297.1290283203125,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447695970535278,1.0,-0.4886316955089569,0.2106575518846511,0.2779741585254669,0.08622607588768,0.7449707388877869,0.7449707388877869,0.0,25.009227752685547,25.0,11538.9638671875,0.0,27.41798591613769,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,17850.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718001246452331,1.0,0.0,0.0,1.9603826999664309,1.9603921175003047,2.564336796240241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.8095703125,0.0,294.5544738769531,1895.4371337890625,0.0,228.5684509277344,0.5198190808296204,1.0,0.0,3.0,1.0,0.0
17652780,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891967773437,297.1377258300781,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.84099942445755,1.0,-0.4886312782764435,0.2108529955148697,0.2777782678604126,0.0863670706748962,0.7462435364723206,0.7462435364723206,0.0,25.00761032104492,25.0,11552.365234375,0.0,27.416635513305664,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17848.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371772438287735,1.0,0.0,0.0,1.9660906791687007,1.966100096702576,2.579291731308331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.81005859375,0.0,296.70867919921875,1895.4371337890625,0.0,228.52410888671875,0.5210828185081482,1.0,0.0,3.0,1.0,0.0
17652840,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891967773437,297.1377258300781,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.84099942445755,1.0,-0.4886312782764435,0.2108529955148697,0.2777782678604126,0.0863670706748962,0.7462435364723206,0.7462435364723206,0.0,25.00761032104492,25.0,11552.365234375,0.0,27.416635513305664,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17848.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371772438287735,1.0,0.0,0.0,1.9660906791687007,1.966100096702576,2.579291731308331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.81005859375,0.0,296.70867919921875,1895.4371337890625,0.0,228.52410888671875,0.5210828185081482,1.0,0.0,3.0,1.0,0.0
17652900,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0458583161234855,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0356675796210765,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0043029785156,297.1420593261719,284.951904296875,1.0,0.1507451832294464,1.0,1.0,0.8391143083572388,1.0,-0.4886310696601867,0.2109521478414535,0.2776789367198944,0.0864411517977714,0.7468874454498291,0.7468874454498291,0.0,25.006908416748047,25.0,11559.193359375,0.0,27.41604995727539,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.05078125,293.1499938964844,293.1499938964844,283.1499938964844,17847.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717561960220337,1.0,0.0,0.0,1.968970537185669,1.968979954719544,2.58685332710229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.37841796875,0.0,297.7994689941406,1895.4371337890625,0.0,228.49810791015625,0.5217204689979553,1.0,0.0,3.0,1.0,0.0
17652960,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0458583012223243,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0356675684452056,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0194091796875,297.1463317871094,284.9519348144531,1.0,0.1507438421249389,1.0,1.0,0.8372306227684021,1.0,-0.4886309206485748,0.2110522389411926,0.2775786817073822,0.0865175127983093,0.7475367784500122,0.7475367784500122,0.0,25.00626945495605,25.0,11566.1142578125,0.0,27.4155216217041,1.0,283.1499938964844,284.5521850585937,298.1542053222656,299.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,17846.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717387318611145,1.0,0.0,0.0,1.971869707107544,1.971879243850708,2.5944771664399013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.9970703125,0.0,298.9002990722656,1895.4371337890625,0.0,228.4701690673828,0.5223625898361206,1.0,0.0,3.0,1.0,0.0
17653020,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.15484619140625,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.833463191986084,1.0,-0.4886306226253509,0.2112554311752319,0.277375191450119,0.0866775885224342,0.7488539814949036,0.7488539814949036,0.0,25.005163192749023,25.0,11580.283203125,0.0,27.414609909057617,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.0915832519531,293.1499938964844,293.1499938964844,283.1499938964844,17844.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717027902603149,1.0,0.0,0.0,1.9777356386184688,1.9777451753616333,2.6099360184161924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.41455078125,0.0,301.1358642578125,1895.4371337890625,0.0,228.41262817382807,0.5236619710922241,1.0,0.0,3.0,1.0,0.0
17653080,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04962158203125,297.15484619140625,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.833463191986084,1.0,-0.4886306226253509,0.2112554311752319,0.277375191450119,0.0866775885224342,0.7488539814949036,0.7488539814949036,0.0,25.005163192749023,25.0,11580.283203125,0.0,27.414609909057617,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.0915832519531,293.1499938964844,293.1499938964844,283.1499938964844,17844.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717027902603149,1.0,0.0,0.0,1.9777356386184688,1.9777451753616333,2.6099360184161924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.41455078125,0.0,301.1358642578125,1895.4371337890625,0.0,228.41262817382807,0.5236619710922241,1.0,0.0,3.0,1.0,0.0
17653140,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.16326904296875,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296958208084106,1.0,-0.4886304140090942,0.2114631384611129,0.27716726064682,0.0868469327688217,0.7501927018165588,0.7501927018165588,0.0,25.00423622131348,25.0,11594.8193359375,0.0,27.41385269165039,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.11920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17842.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716600239276886,1.0,0.0,0.0,1.9836816787719729,1.9836913347244265,2.625653223731206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.03662109375,0.0,303.4136657714844,1895.4371337890625,0.0,228.3441772460937,0.5249795913696289,1.0,0.0,3.0,1.0,0.0
