time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.16326904296875,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296958208084106,1.0,-0.4886304140090942,0.2114631384611129,0.27716726064682,0.0868469327688217,0.7501927018165588,0.7501927018165588,0.0,25.00423622131348,25.0,11594.8193359375,0.0,27.41385269165039,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.11920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17842.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716600239276886,1.0,0.0,0.0,1.9836816787719729,1.9836913347244265,2.625653223731206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.03662109375,0.0,303.4136657714844,1895.4371337890625,0.0,228.3441772460937,0.5249795913696289,1.0,0.0,3.0,1.0,0.0
17653260,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.17156982421875,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259323835372925,1.0,-0.4886302053928375,0.2116749584674835,0.276955246925354,0.0870263874530792,0.7515584230422974,0.7515584230422974,0.0,25.003475189208984,25.0,11609.869140625,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17839.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37161386013031,1.0,0.0,0.0,1.9897267818450928,1.9897364377975464,2.641680509896105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.93994140625,0.0,305.7413330078125,1895.4371337890625,0.0,228.27029418945312,0.5263196229934692,1.0,0.0,3.0,1.0,0.0
17653320,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100769042969,297.17156982421875,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259323835372925,1.0,-0.4886302053928375,0.2116749584674835,0.276955246925354,0.0870263874530792,0.7515584230422974,0.7515584230422974,0.0,25.003475189208984,25.0,11609.869140625,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17839.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37161386013031,1.0,0.0,0.0,1.9897267818450928,1.9897364377975464,2.641680509896105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.93994140625,0.0,305.7413330078125,1895.4371337890625,0.0,228.27029418945312,0.5263196229934692,1.0,0.0,3.0,1.0,0.0
17653380,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7470218539237976,0.1173397526144981,0.1047075614333152,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5604109168052673,0.050000000745058,0.0481700338423252,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5604109168052673,0.050000000745058,0.0355782210826873,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5604109168052673,0.050000000745058,0.0481700338423252,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.5604109168052673,0.050000000745058,0.2284978926181793,285.0060729980469,284.95001220703125,299.3876037597656,295.2565002441406,298.1172180175781,297.16046142578125,285.062255859375,1.0,0.151774525642395,1.0,1.0,0.8227711319923401,1.0,-0.5581248998641968,0.2400422394275665,0.3180826306343078,0.1060439348220825,0.7939777374267578,0.7939777374267578,0.0,22.55819320678711,25.0,12832.595703125,0.0,31.296794891357425,1.0,283.1499938964844,284.6559143066406,298.270751953125,299.2218017578125,293.1499938964844,293.1499938964844,283.1499938964844,16653.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734168410301208,1.0,0.0,0.0,2.020267963409424,2.020277500152588,2.723399177284591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.72412109375,0.0,312.8394470214844,1895.4371337890625,0.0,231.1619415283203,0.5319445133209229,1.0,0.0,3.0,1.0,0.0
17653440,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7488462924957275,0.1157092675566673,0.1055960580706596,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.560233473777771,0.050000000745058,0.0481711700558662,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.560233473777771,0.050000000745058,0.0355790629982948,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.560233473777771,0.050000000745058,0.0481711700558662,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.560233473777771,0.050000000745058,0.2285033017396927,285.0453186035156,284.95001220703125,299.39666748046875,295.2608947753906,298.113525390625,297.14825439453125,285.0947570800781,1.0,0.1519557386636734,1.0,1.0,0.8221690058708191,1.0,-0.5592751502990723,0.2405441403388977,0.3187310099601745,0.1064098998904228,0.8281177878379822,0.8281177878379822,0.0,22.598438262939453,25.0,13003.5322265625,0.0,31.436235427856445,1.0,283.1499938964844,284.6640930175781,298.2890014648437,299.2591857910156,293.1499938964844,293.1499938964844,283.1499938964844,15438.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754660785198211,1.0,0.0,0.0,2.0545973777771,2.0546071529388428,2.816740618527547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.421875,0.0,321.5408020019531,1895.4371337890625,0.0,234.4643402099609,0.5378755927085876,1.0,0.0,3.0,1.0,0.0
17653500,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7415934801101685,0.1128241419792175,0.1033556684851646,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.5581376552581787,0.050000000745058,0.0481851510703563,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.5581376552581787,0.050000000745058,0.0355893895030021,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.5581376552581787,0.050000000745058,0.0481851510703563,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.5581376552581787,0.050000000745058,0.2285696119070053,285.1039123535156,284.95001220703125,299.42498779296875,295.2747497558594,298.1099853515625,297.1189270019531,285.0987243652344,1.0,0.1524198055267334,1.0,1.0,0.82028728723526,1.0,-0.5566842555999756,0.2395971715450287,0.3170870542526245,0.1058492586016655,0.9123192429542542,0.9123192429542542,0.0,22.929725646972656,25.0,13179.1875,0.0,31.514549255371094,1.0,283.1499938964844,284.6080627441406,298.3501281738281,299.3642578125,293.1499938964844,293.1499938964844,283.1499938964844,12974.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855426013469696,1.0,0.0,0.0,2.180931568145752,2.1809418201446533,3.1737849326418655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.01171875,0.0,364.8068542480469,1895.4371337890625,0.0,250.9820556640625,0.5618201494216919,1.0,0.0,3.0,1.0,0.0
17653560,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7364393472671509,0.1119967550039291,0.1018055453896522,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.5565066337585449,0.050000000745058,0.048196256160736,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.5565066337585449,0.050000000745058,0.035597588866949,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.5565066337585449,0.050000000745058,0.048196256160736,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.5565066337585449,0.050000000745058,0.2286222875118255,285.07373046875,284.95001220703125,299.4533386230469,295.2886962890625,298.1148986816406,297.1041564941406,285.0530700683594,1.0,0.1528250426054,1.0,1.0,0.8187602162361145,1.0,-0.5549225211143494,0.238983616232872,0.3159389197826385,0.1054594665765762,0.9391770958900452,0.9391770958900452,0.0,23.194690704345703,25.0,13174.1533203125,0.0,31.60333251953125,1.0,283.1499938964844,284.5440368652344,298.3839416503906,299.4207458496094,293.1499938964844,293.1499938964844,283.1499938964844,12957.4912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963140547275543,1.0,0.0,0.0,2.2756612300872803,2.27567195892334,3.4554815897536173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.0537109375,0.0,408.9892883300781,1895.4371337890625,0.0,269.2535705566406,0.5861996412277222,1.0,0.0,3.0,1.0,0.0
17653620,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7346004843711853,0.1126860529184341,0.1018304750323295,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5546479225158691,0.050000000745058,0.0482091344892978,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5546479225158691,0.050000000745058,0.0356071032583713,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5546479225158691,0.050000000745058,0.0482091344892978,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5546479225158691,0.050000000745058,0.2286833822727203,284.9920654296875,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.97906494140625,1.0,0.1535393893718719,1.0,1.0,0.8157061338424683,1.0,-0.5550675392150879,0.2392497509717941,0.3158178031444549,0.1056927666068077,0.938309609889984,0.938309609889984,0.0,23.52193260192871,25.0,13215.982421875,0.0,31.925670623779297,1.0,283.1499938964844,284.4497985839844,298.3836364746094,299.4420166015625,293.1499938964844,293.1499938964844,283.1499938964844,14770.25,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105041027069092,1.0,0.0,0.0,2.440567970275879,2.440580368041992,3.974433013809177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.39013671875,0.0,503.8345336914063,1895.4371337890625,0.0,294.5395812988281,0.6274993419647217,1.0,0.0,3.0,1.0,0.0
17653680,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7346004843711853,0.1126860529184341,0.1018304750323295,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5546479225158691,0.050000000745058,0.0482091344892978,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5546479225158691,0.050000000745058,0.0356071032583713,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5546479225158691,0.050000000745058,0.0482091344892978,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5546479225158691,0.050000000745058,0.2286833822727203,284.9920654296875,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.97906494140625,1.0,0.1535393893718719,1.0,1.0,0.8157061338424683,1.0,-0.5550675392150879,0.2392497509717941,0.3158178031444549,0.1056927666068077,0.938309609889984,0.938309609889984,0.0,23.52193260192871,25.0,13215.982421875,0.0,31.925670623779297,1.0,283.1499938964844,284.4497985839844,298.3836364746094,299.4420166015625,293.1499938964844,293.1499938964844,283.1499938964844,14770.25,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105041027069092,1.0,0.0,0.0,2.440567970275879,2.440580368041992,3.974433013809177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.39013671875,0.0,503.8345336914063,1895.4371337890625,0.0,294.5395812988281,0.6274993419647217,1.0,0.0,3.0,1.0,0.0
17653740,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7364889979362488,0.1143439933657646,0.1031941026449203,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5535337924957275,0.050000000745058,0.0482169687747955,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5535337924957275,0.050000000745058,0.0356128886342048,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5535337924957275,0.050000000745058,0.0482169687747955,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5535337924957275,0.050000000745058,0.2287205457687378,284.9440612792969,284.95001220703125,299.5666809082031,295.3460388183594,298.1585693359375,297.09112548828125,284.9365234375,1.0,0.154153823852539,1.0,1.0,0.8126519918441772,1.0,-0.5567742586135864,0.2401560992002487,0.3166181445121765,0.1063678339123725,0.9172769784927368,0.9172769784927368,0.0,23.7358512878418,25.0,13286.3701171875,0.0,32.28639602661133,1.0,283.1499938964844,284.3909606933594,298.3667297363281,299.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,16952.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144731163978576,1.0,0.0,0.0,2.56498646736145,2.565000057220459,4.389989385344961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.173828125,0.0,588.2379760742188,1895.4371337890625,0.0,301.90087890625,0.6597751975059509,1.0,0.0,3.0,1.0,0.0
17653800,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7364889979362488,0.1143439933657646,0.1031941026449203,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5535337924957275,0.050000000745058,0.0482169687747955,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5535337924957275,0.050000000745058,0.0356128886342048,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5535337924957275,0.050000000745058,0.0482169687747955,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5535337924957275,0.050000000745058,0.2287205457687378,284.9440612792969,284.95001220703125,299.5666809082031,295.3460388183594,298.1585693359375,297.09112548828125,284.9365234375,1.0,0.154153823852539,1.0,1.0,0.8126519918441772,1.0,-0.5567742586135864,0.2401560992002487,0.3166181445121765,0.1063678339123725,0.9172769784927368,0.9172769784927368,0.0,23.7358512878418,25.0,13286.3701171875,0.0,32.28639602661133,1.0,283.1499938964844,284.3909606933594,298.3667297363281,299.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,16952.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144731163978576,1.0,0.0,0.0,2.56498646736145,2.565000057220459,4.389989385344961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.173828125,0.0,588.2379760742188,1895.4371337890625,0.0,301.90087890625,0.6597751975059509,1.0,0.0,3.0,1.0,0.0
17653860,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7394056916236877,0.1162691116333007,0.1048873141407966,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5527439713478088,0.050000000745058,0.0482225753366947,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5527439713478088,0.050000000745058,0.0356170311570167,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5527439713478088,0.050000000745058,0.0482225753366947,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5527439713478088,0.050000000745058,0.2287471443414688,284.9175109863281,284.95001220703125,299.6233215332031,295.3757019042969,298.1840515136719,297.0911560058594,284.9140930175781,1.0,0.1546893119812011,1.0,1.0,0.8090464472770691,1.0,-0.5588566064834595,0.2412590831518173,0.3175975084304809,0.1071957349777221,0.8856738209724426,0.8856738209724426,0.0,23.896907806396484,25.0,13350.4833984375,0.0,32.633941650390625,1.0,283.1499938964844,284.35858154296875,298.37127685546875,299.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,19320.263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131765961647033,1.0,0.0,0.0,2.64244031906128,2.642455101013184,4.6591179625465894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.44287109375,0.0,650.3493041992188,1895.4371337890625,0.0,299.481201171875,0.6751744151115417,1.0,0.0,3.0,1.0,0.0
17653920,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7394056916236877,0.1162691116333007,0.1048873141407966,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5527439713478088,0.050000000745058,0.0482225753366947,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5527439713478088,0.050000000745058,0.0356170311570167,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5527439713478088,0.050000000745058,0.0482225753366947,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5527439713478088,0.050000000745058,0.2287471443414688,284.9175109863281,284.95001220703125,299.6233215332031,295.3757019042969,298.1840515136719,297.0911560058594,284.9140930175781,1.0,0.1546893119812011,1.0,1.0,0.8090464472770691,1.0,-0.5588566064834595,0.2412590831518173,0.3175975084304809,0.1071957349777221,0.8856738209724426,0.8856738209724426,0.0,23.896907806396484,25.0,13350.4833984375,0.0,32.633941650390625,1.0,283.1499938964844,284.35858154296875,298.37127685546875,299.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,19320.263671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131765961647033,1.0,0.0,0.0,2.64244031906128,2.642455101013184,4.6591179625465894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.44287109375,0.0,650.3493041992188,1895.4371337890625,0.0,299.481201171875,0.6751744151115417,1.0,0.0,3.0,1.0,0.0
17653980,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7427905201911926,0.1183270514011383,0.1067105457186698,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5521596670150757,0.050000000745058,0.0482267513871192,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5521596670150757,0.050000000745058,0.0356201156973838,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5521596670150757,0.050000000745058,0.0482267513871192,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5521596670150757,0.050000000745058,0.2287669479846954,284.91729736328125,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.0924987792969,284.9197998046875,1.0,0.1551636606454849,1.0,1.0,0.8054409623146057,1.0,-0.561082124710083,0.2424301356077194,0.3186520040035248,0.1080782860517501,0.8624064922332764,0.8624064922332764,0.0,24.023157119750977,25.0,13376.76953125,0.0,32.963768005371094,1.0,283.1499938964844,284.3681640625,298.39459228515625,299.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,20376.193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106237590312958,1.0,0.0,0.0,2.6223256587982178,2.622340440750122,4.5884564769949066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.1484375,0.0,642.8616943359375,1895.4371337890625,0.0,294.759521484375,0.6714754700660706,1.0,0.0,3.0,1.0,0.0
17654040,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7427905201911926,0.1183270514011383,0.1067105457186698,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5521596670150757,0.050000000745058,0.0482267513871192,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5521596670150757,0.050000000745058,0.0356201156973838,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5521596670150757,0.050000000745058,0.0482267513871192,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5521596670150757,0.050000000745058,0.2287669479846954,284.91729736328125,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.0924987792969,284.9197998046875,1.0,0.1551636606454849,1.0,1.0,0.8054409623146057,1.0,-0.561082124710083,0.2424301356077194,0.3186520040035248,0.1080782860517501,0.8624064922332764,0.8624064922332764,0.0,24.023157119750977,25.0,13376.76953125,0.0,32.963768005371094,1.0,283.1499938964844,284.3681640625,298.39459228515625,299.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,20376.193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106237590312958,1.0,0.0,0.0,2.6223256587982178,2.622340440750122,4.5884564769949066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.1484375,0.0,642.8616943359375,1895.4371337890625,0.0,294.759521484375,0.6714754700660706,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7446338534355164,0.1194017976522445,0.1076643317937851,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.5519320368766785,0.050000000745058,0.0482283867895603,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.5519320368766785,0.050000000745058,0.0356213226914405,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.5519320368766785,0.050000000745058,0.0482283867895603,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.5519320368766785,0.050000000745058,0.2287746965885162,284.9252014160156,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.09356689453125,284.9295654296875,1.0,0.1553816348314285,1.0,1.0,0.8036381602287292,1.0,-0.5622414350509644,0.2430379539728164,0.3192034661769867,0.1085377857089042,0.8582026958465576,0.8582026958465576,0.0,24.075214385986328,25.0,13384.94921875,0.0,33.12322235107422,1.0,283.1499938964844,284.38214111328125,298.410888671875,299.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,20231.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095920622348785,1.0,0.0,0.0,2.592167377471924,2.592181921005249,4.483522957343666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.52978515625,0.0,622.6404418945312,1895.4371337890625,0.0,292.8670349121094,0.6669247150421143,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7465639710426331,0.1205018460750579,0.1086425110697746,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.5517406463623047,0.050000000745058,0.0482297614216804,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.5517406463623047,0.050000000745058,0.0356223359704017,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.5517406463623047,0.050000000745058,0.0482297614216804,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.5517406463623047,0.050000000745058,0.2287812232971191,284.93524169921875,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9395751953125,1.0,0.1555889248847961,1.0,1.0,0.8018736839294434,1.0,-0.5634276866912842,0.2436563372611999,0.3197713494300842,0.1090057119727134,0.8587271571159363,0.8587271571159363,0.0,24.12103271484375,25.0,13414.9990234375,0.0,33.27972412109375,1.0,283.1499938964844,284.3926696777344,298.4291687011719,299.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,20024.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089361131191253,1.0,0.0,0.0,2.5769174098968506,2.5769317150115967,4.430924320786289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.2783203125,0.0,611.87841796875,1895.4371337890625,0.0,291.6683959960937,0.6602141261100769,1.0,0.0,3.0,1.0,0.0
17654220,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7506244778633118,0.1227583438158035,0.1106537505984306,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514432787895203,0.050000000745058,0.0482318997383117,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514432787895203,0.050000000745058,0.0356239192187786,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514432787895203,0.050000000745058,0.0482318997383117,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514432787895203,0.050000000745058,0.2287913709878921,284.9569396972656,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9611511230469,1.0,0.1559778451919555,1.0,1.0,0.7983447313308716,1.0,-0.5658605694770813,0.2449240982532501,0.3209364712238312,0.1099690347909927,0.8712464570999146,0.8712464570999146,0.0,24.19782829284668,25.0,13467.9599609375,0.0,33.58558654785156,1.0,283.1499938964844,284.4169921875,298.46685791015625,299.5218505859375,293.1499938964844,293.1499938964844,283.1499938964844,18844.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408482164144516,1.0,0.0,0.0,2.5381853580474854,2.538199186325073,4.298728697449405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.1416015625,0.0,581.6677856445312,1895.4371337890625,0.0,290.8409423828125,0.6523189544677734,1.0,0.0,3.0,1.0,0.0
17654280,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7506244778633118,0.1227583438158035,0.1106537505984306,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514432787895203,0.050000000745058,0.0482318997383117,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514432787895203,0.050000000745058,0.0356239192187786,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514432787895203,0.050000000745058,0.0482318997383117,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5514432787895203,0.050000000745058,0.2287913709878921,284.9569396972656,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9611511230469,1.0,0.1559778451919555,1.0,1.0,0.7983447313308716,1.0,-0.5658605694770813,0.2449240982532501,0.3209364712238312,0.1099690347909927,0.8712464570999146,0.8712464570999146,0.0,24.19782829284668,25.0,13467.9599609375,0.0,33.58558654785156,1.0,283.1499938964844,284.4169921875,298.46685791015625,299.5218505859375,293.1499938964844,293.1499938964844,283.1499938964844,18844.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408482164144516,1.0,0.0,0.0,2.5381853580474854,2.538199186325073,4.298728697449405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.1416015625,0.0,581.6677856445312,1895.4371337890625,0.0,290.8409423828125,0.6523189544677734,1.0,0.0,3.0,1.0,0.0
17654340,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7548877596855164,0.1250636577606201,0.112716443836689,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5512391924858093,0.050000000745058,0.0482333712279796,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5512391924858093,0.050000000745058,0.0356250032782554,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5512391924858093,0.050000000745058,0.0482333712279796,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5512391924858093,0.050000000745058,0.2287983447313308,284.9705505371094,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.97235107421875,1.0,0.1563377231359481,1.0,1.0,0.794815719127655,1.0,-0.5683491826057434,0.2462238371372223,0.3221253752708435,0.1109632551670074,0.8903867602348328,0.8903867602348328,0.0,24.258281707763672,25.0,13548.9794921875,0.0,33.88279724121094,1.0,283.1499938964844,284.4239196777344,298.50494384765625,299.56573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17969.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409114807844162,1.0,0.0,0.0,2.541668653488159,2.541682243347168,4.31053535976389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.4775390625,0.0,579.2384033203125,1895.4371337890625,0.0,291.9945678710937,0.6519356369972229,1.0,0.0,3.0,1.0,0.0
17654400,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7548877596855164,0.1250636577606201,0.112716443836689,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5512391924858093,0.050000000745058,0.0482333712279796,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5512391924858093,0.050000000745058,0.0356250032782554,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5512391924858093,0.050000000745058,0.0482333712279796,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.5512391924858093,0.050000000745058,0.2287983447313308,284.9705505371094,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.97235107421875,1.0,0.1563377231359481,1.0,1.0,0.794815719127655,1.0,-0.5683491826057434,0.2462238371372223,0.3221253752708435,0.1109632551670074,0.8903867602348328,0.8903867602348328,0.0,24.258281707763672,25.0,13548.9794921875,0.0,33.88279724121094,1.0,283.1499938964844,284.4239196777344,298.50494384765625,299.56573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17969.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409114807844162,1.0,0.0,0.0,2.541668653488159,2.541682243347168,4.31053535976389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.4775390625,0.0,579.2384033203125,1895.4371337890625,0.0,291.9945678710937,0.6519356369972229,1.0,0.0,3.0,1.0,0.0
17654460,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.759804368019104,0.1277538388967514,0.1150152012705802,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511683225631714,0.050000000745058,0.0482338741421699,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511683225631714,0.050000000745058,0.035625372081995,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511683225631714,0.050000000745058,0.0482338741421699,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511683225631714,0.050000000745058,0.2288007289171219,284.97576904296875,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.9764099121094,1.0,0.1566784232854843,1.0,1.0,0.7913046479225159,1.0,-0.571112334728241,0.2476409077644348,0.3234713971614837,0.1120571941137313,0.9097772240638732,0.9097772240638732,0.0,24.29705619812012,25.0,13638.822265625,0.0,34.187259674072266,1.0,283.1499938964844,284.421875,298.54010009765625,299.6076354980469,293.1499938964844,293.1499938964844,283.1499938964844,17444.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105096161365509,1.0,0.0,0.0,2.563673496246338,2.563687324523926,4.385496765735297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.4951171875,0.0,590.012451171875,1895.4371337890625,0.0,294.5497131347656,0.6592943072319031,1.0,0.0,3.0,1.0,0.0
17654520,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.759804368019104,0.1277538388967514,0.1150152012705802,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511683225631714,0.050000000745058,0.0482338741421699,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511683225631714,0.050000000745058,0.035625372081995,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511683225631714,0.050000000745058,0.0482338741421699,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511683225631714,0.050000000745058,0.2288007289171219,284.97576904296875,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085205078125,284.9764099121094,1.0,0.1566784232854843,1.0,1.0,0.7913046479225159,1.0,-0.571112334728241,0.2476409077644348,0.3234713971614837,0.1120571941137313,0.9097772240638732,0.9097772240638732,0.0,24.29705619812012,25.0,13638.822265625,0.0,34.187259674072266,1.0,283.1499938964844,284.421875,298.54010009765625,299.6076354980469,293.1499938964844,293.1499938964844,283.1499938964844,17444.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105096161365509,1.0,0.0,0.0,2.563673496246338,2.563687324523926,4.385496765735297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.4951171875,0.0,590.012451171875,1895.4371337890625,0.0,294.5497131347656,0.6592943072319031,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7653626799583435,0.1306596845388412,0.1175293177366256,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5512569546699524,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5512569546699524,0.050000000745058,0.0356248877942562,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5512569546699524,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5512569546699524,0.050000000745058,0.2287976145744323,284.97247314453125,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.9712219238281,1.0,0.156987190246582,1.0,1.0,0.7880744338035583,1.0,-0.5741236209869385,0.2491390407085418,0.324984610080719,0.1132281944155693,0.922605037689209,0.922605037689209,0.0,24.309141159057617,25.0,13749.845703125,0.0,34.49169158935547,1.0,283.1499938964844,284.40557861328125,298.568603515625,299.64453125,293.1499938964844,293.1499938964844,283.1499938964844,17668.78515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125102460384369,1.0,0.0,0.0,2.619666814804077,2.6196811199188232,4.57915632523509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.70947265625,0.0,626.591064453125,1895.4371337890625,0.0,298.2433166503906,0.6700183153152466,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7658811211585999,0.1309261620044708,0.1177616938948631,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.5512695908546448,0.050000000745058,0.0482331216335296,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.5512695908546448,0.050000000745058,0.0356248207390308,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.5512695908546448,0.050000000745058,0.0482331216335296,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.5512695908546448,0.050000000745058,0.2287971675395965,284.9720153808594,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9707946777344,1.0,0.1570140719413757,1.0,1.0,0.7877935171127319,1.0,-0.5744016170501709,0.2492760121822357,0.3251256346702575,0.1133361905813217,0.923474133014679,0.923474133014679,0.0,24.30946159362793,25.0,13758.158203125,0.0,34.51911926269531,1.0,283.1499938964844,284.4045104980469,298.57080078125,299.6473693847656,293.1499938964844,293.1499938964844,283.1499938964844,17685.095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126966595649719,1.0,0.0,0.0,2.6234030723571777,2.623417615890503,4.592227753619227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.43017578125,0.0,629.0924072265625,1895.4371337890625,0.0,298.5892333984375,0.6739028692245483,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7692418098449707,0.1326415687799453,0.1192620545625686,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.551364541053772,0.050000000745058,0.0482324250042438,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.551364541053772,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.551364541053772,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.551364541053772,0.050000000745058,0.2287938594818115,284.9677734375,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.12847900390625,284.9654846191406,1.0,0.1571825593709945,1.0,1.0,0.7860379815101624,1.0,-0.5761959552764893,0.2501558363437652,0.326040118932724,0.1140329241752624,0.9272106885910034,0.9272106885910034,0.0,24.3090934753418,25.0,13829.2060546875,0.0,34.69409942626953,1.0,283.1499938964844,284.39129638671875,298.5841979980469,299.6658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18103.474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139672815799713,1.0,0.0,0.0,2.666389942169189,2.6664047241210938,4.7439559125450614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.3388671875,0.0,659.61962890625,1895.4371337890625,0.0,300.955078125,0.681886613368988,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7727887630462646,0.1344373375177383,0.1208379939198494,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5514838099479675,0.050000000745058,0.048231553286314,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5514838099479675,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5514838099479675,0.050000000745058,0.048231553286314,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5514838099479675,0.050000000745058,0.2287897318601608,284.96295166015625,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.13690185546875,284.961181640625,1.0,0.1573525518178939,1.0,1.0,0.7843058705329895,1.0,-0.5780795812606812,0.2510706186294555,0.327008992433548,0.114764280617237,0.9288777112960817,0.9288777112960817,0.0,24.30527114868164,25.0,13882.73046875,0.0,34.87508010864258,1.0,283.1499938964844,284.382568359375,298.5956726074219,299.68145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18410.966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152306914329529,1.0,0.0,0.0,2.694576025009156,2.6945912837982178,4.844782210966514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.4326171875,0.0,680.3331909179688,1895.4371337890625,0.0,303.3216247558594,0.6917853355407715,1.0,0.0,3.0,1.0,0.0
17654820,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7803365588188171,0.1382376849651336,0.1241829991340637,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5517789125442505,0.050000000745058,0.0482294037938118,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5517789125442505,0.050000000745058,0.0356220714747905,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5517789125442505,0.050000000745058,0.0482294037938118,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5517789125442505,0.050000000745058,0.228779524564743,284.9531555175781,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.1556091308594,284.9515380859375,1.0,0.1576989442110061,1.0,1.0,0.7808416485786438,1.0,-0.5820744037628174,0.2529944479465484,0.3290799260139465,0.1163253560662269,0.9273757934570312,0.9273757934570312,0.0,24.2899169921875,25.0,14009.37109375,0.0,35.253990173339844,1.0,283.1499938964844,284.361083984375,298.615234375,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19441.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177785515785217,1.0,0.0,0.0,2.767024040222168,2.767040014266968,5.108803406983498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5849609375,0.0,736.8507080078125,1895.4371337890625,0.0,308.13800048828125,0.710314154624939,1.0,0.0,3.0,1.0,0.0
17654880,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7803365588188171,0.1382376849651336,0.1241829991340637,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5517789125442505,0.050000000745058,0.0482294037938118,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5517789125442505,0.050000000745058,0.0356220714747905,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5517789125442505,0.050000000745058,0.0482294037938118,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5517789125442505,0.050000000745058,0.228779524564743,284.9531555175781,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.1556091308594,284.9515380859375,1.0,0.1576989442110061,1.0,1.0,0.7808416485786438,1.0,-0.5820744037628174,0.2529944479465484,0.3290799260139465,0.1163253560662269,0.9273757934570312,0.9273757934570312,0.0,24.2899169921875,25.0,14009.37109375,0.0,35.253990173339844,1.0,283.1499938964844,284.361083984375,298.615234375,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19441.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177785515785217,1.0,0.0,0.0,2.767024040222168,2.767040014266968,5.108803406983498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5849609375,0.0,736.8507080078125,1895.4371337890625,0.0,308.13800048828125,0.710314154624939,1.0,0.0,3.0,1.0,0.0
17654940,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7884098887443542,0.1423014402389526,0.1277695596218109,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5521379709243774,0.050000000745058,0.0482267960906028,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5521379709243774,0.050000000745058,0.0356201492249965,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5521379709243774,0.050000000745058,0.0482267960906028,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5521379709243774,0.050000000745058,0.2287671566009521,284.9450988769531,284.95001220703125,300.0649719238281,295.6185607910156,298.4345703125,297.1764221191406,284.9440002441406,1.0,0.1580570638179779,1.0,1.0,0.7773774266242981,1.0,-0.5863552093505859,0.2550359666347503,0.3313192725181579,0.1180195212364196,0.9210397601127625,0.9210397601127625,0.0,24.26646041870117,25.0,14137.2041015625,0.0,35.656307220458984,1.0,283.1499938964844,284.3427734375,298.63067626953125,299.7337951660156,293.1499938964844,293.1499938964844,283.1499938964844,20648.96875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202153086662292,1.0,0.0,0.0,2.8345296382904053,2.834546566009521,5.361117700886098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1181640625,0.0,793.5450439453125,1895.4371337890625,0.0,312.8006591796875,0.7278655171394348,1.0,0.0,3.0,1.0,0.0
17655000,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7884098887443542,0.1423014402389526,0.1277695596218109,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5521379709243774,0.050000000745058,0.0482267960906028,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5521379709243774,0.050000000745058,0.0356201492249965,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5521379709243774,0.050000000745058,0.0482267960906028,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5521379709243774,0.050000000745058,0.2287671566009521,284.9450988769531,284.95001220703125,300.0649719238281,295.6185607910156,298.4345703125,297.1764221191406,284.9440002441406,1.0,0.1580570638179779,1.0,1.0,0.7773774266242981,1.0,-0.5863552093505859,0.2550359666347503,0.3313192725181579,0.1180195212364196,0.9210397601127625,0.9210397601127625,0.0,24.26646041870117,25.0,14137.2041015625,0.0,35.656307220458984,1.0,283.1499938964844,284.3427734375,298.63067626953125,299.7337951660156,293.1499938964844,293.1499938964844,283.1499938964844,20648.96875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202153086662292,1.0,0.0,0.0,2.8345296382904053,2.834546566009521,5.361117700886098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1181640625,0.0,793.5450439453125,1895.4371337890625,0.0,312.8006591796875,0.7278655171394348,1.0,0.0,3.0,1.0,0.0
