time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7969056367874146,0.1466095596551895,0.1315789669752121,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5525492429733276,0.050000000745058,0.048223827034235,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5525492429733276,0.050000000745058,0.0356179550290107,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5525492429733276,0.050000000745058,0.048223827034235,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5525492429733276,0.050000000745058,0.2287530601024627,284.9397888183594,284.95001220703125,300.0935974121094,295.6312561035156,298.46075439453125,297.1988830566406,284.9393310546875,1.0,0.1584297120571136,1.0,1.0,0.7739555239677429,1.0,-0.5909002423286438,0.2571809887886047,0.3337192237377167,0.1198427006602287,0.9121598601341248,0.9121598601341248,0.0,24.2370834350586,25.0,14266.08203125,0.0,36.08258056640625,1.0,283.1499938964844,284.3284606933594,298.6429138183594,299.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,21936.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225574433803558,1.0,0.0,0.0,2.8943850994110107,2.894402503967285,5.589924398918811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.2314453125,0.0,847.293212890625,1895.4371337890625,0.0,317.3358154296875,0.7436889410018921,1.0,0.0,3.0,1.0,0.0
17655120,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7969056367874146,0.1466095596551895,0.1315789669752121,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5525492429733276,0.050000000745058,0.048223827034235,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5525492429733276,0.050000000745058,0.0356179550290107,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5525492429733276,0.050000000745058,0.048223827034235,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.5525492429733276,0.050000000745058,0.2287530601024627,284.9397888183594,284.95001220703125,300.0935974121094,295.6312561035156,298.46075439453125,297.1988830566406,284.9393310546875,1.0,0.1584297120571136,1.0,1.0,0.7739555239677429,1.0,-0.5909002423286438,0.2571809887886047,0.3337192237377167,0.1198427006602287,0.9121598601341248,0.9121598601341248,0.0,24.2370834350586,25.0,14266.08203125,0.0,36.08258056640625,1.0,283.1499938964844,284.3284606933594,298.6429138183594,299.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,21936.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225574433803558,1.0,0.0,0.0,2.8943850994110107,2.894402503967285,5.589924398918811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.2314453125,0.0,847.293212890625,1895.4371337890625,0.0,317.3358154296875,0.7436889410018921,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8057258725166321,0.15114726126194,0.1355970948934555,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5530044436454773,0.050000000745058,0.0482205525040626,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5530044436454773,0.050000000745058,0.035615537315607,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5530044436454773,0.050000000745058,0.0482205525040626,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5530044436454773,0.050000000745058,0.2287375479936599,284.9373779296875,284.95001220703125,300.1181640625,295.6410522460937,298.48590087890625,297.2227478027344,284.9374694824219,1.0,0.1588189750909805,1.0,1.0,0.7705336213111877,1.0,-0.5956929922103882,0.2594251930713653,0.3362678289413452,0.1218011975288391,0.9027306437492372,0.9027306437492372,0.0,24.20337677001953,25.0,14396.7900390625,0.0,36.53333282470703,1.0,283.1499938964844,284.3179626464844,298.65252685546875,299.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,23226.375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248663187026977,1.0,0.0,0.0,2.94654393196106,2.9465622901916504,5.79320897031721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.08203125,0.0,896.905029296875,1895.4371337890625,0.0,321.8594665527344,0.7576919794082642,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8057258725166321,0.15114726126194,0.1355970948934555,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5530044436454773,0.050000000745058,0.0482205525040626,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5530044436454773,0.050000000745058,0.035615537315607,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5530044436454773,0.050000000745058,0.0482205525040626,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5530044436454773,0.050000000745058,0.2287375479936599,284.9373779296875,284.95001220703125,300.1181640625,295.6410522460937,298.48590087890625,297.2227478027344,284.9374694824219,1.0,0.1588189750909805,1.0,1.0,0.7705336213111877,1.0,-0.5956929922103882,0.2594251930713653,0.3362678289413452,0.1218011975288391,0.9027306437492372,0.9027306437492372,0.0,24.20337677001953,25.0,14396.7900390625,0.0,36.53333282470703,1.0,283.1499938964844,284.3179626464844,298.65252685546875,299.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,23226.375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248663187026977,1.0,0.0,0.0,2.94654393196106,2.9465622901916504,5.79320897031721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.08203125,0.0,896.905029296875,1895.4371337890625,0.0,321.8594665527344,0.7576919794082642,1.0,0.0,3.0,1.0,0.0
17655300,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8101426362991333,0.1534977108240127,0.1376802176237106,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5532465577125549,0.050000000745058,0.0482188202440738,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5532465577125549,0.050000000745058,0.0356142558157444,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5532465577125549,0.050000000745058,0.0482188202440738,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5532465577125549,0.050000000745058,0.2287293225526809,284.93707275390625,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.2351379394531,284.9368591308594,1.0,0.159020259976387,1.0,1.0,0.7688226699829102,1.0,-0.5981773734092712,0.2605820000171661,0.3375954031944275,0.122832253575325,0.8982853293418884,0.8982853293418884,0.0,24.185285568237305,25.0,14470.962890625,0.0,36.76796722412109,1.0,283.1499938964844,284.3118591308594,298.6565856933594,299.78076171875,293.1499938964844,293.1499938964844,283.1499938964844,23974.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260424971580505,1.0,0.0,0.0,2.978079319000244,2.978098154067993,5.917876251260168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.60791015625,0.0,927.529296875,1895.4371337890625,0.0,324.1845397949219,0.7633023858070374,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8144912719726562,0.1559044867753982,0.1398143768310547,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.553497850894928,0.050000000745058,0.04821702465415,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.553497850894928,0.050000000745058,0.0356129296123981,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.553497850894928,0.050000000745058,0.04821702465415,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.553497850894928,0.050000000745058,0.2287208139896392,284.9374694824219,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.247802734375,284.9379577636719,1.0,0.1592265367507934,1.0,1.0,0.7671347260475159,1.0,-0.60072261095047,0.2617602348327636,0.3389623761177063,0.1238975897431373,0.8942832946777344,0.8942832946777344,0.0,24.16651725769043,25.0,14530.5498046875,0.0,37.00924682617188,1.0,283.1499938964844,284.3104858398437,298.65972900390625,299.7876892089844,293.1499938964844,293.1499938964844,283.1499938964844,24458.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271922707557678,1.0,0.0,0.0,2.992730140686035,2.992749214172364,5.976245915917389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.7958984375,0.0,942.8027954101562,1895.4371337890625,0.0,326.4711303710937,0.7642152309417725,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8231217265129089,0.1608838587999344,0.1442277133464813,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5540280938148499,0.050000000745058,0.0482132546603679,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5540280938148499,0.050000000745058,0.0356101468205452,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5540280938148499,0.050000000745058,0.0482132546603679,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5540280938148499,0.050000000745058,0.2287029176950454,284.9474792480469,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.2740173339844,284.9500732421875,1.0,0.1596534848213195,1.0,1.0,0.7637587785720825,1.0,-0.6059853434562683,0.2641807198524475,0.3418046236038208,0.1261423081159591,0.8958420753479004,0.8958420753479004,0.0,24.127046585083008,25.0,14643.35546875,0.0,37.51114654541016,1.0,283.1499938964844,284.3215026855469,298.66326904296875,299.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,24359.18359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292370080947876,1.0,0.0,0.0,2.9859793186187744,2.9859981536865234,5.949314072495326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.62060546875,0.0,936.5036010742188,1895.4371337890625,0.0,330.5716857910156,0.7621451616287231,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8231217265129089,0.1608838587999344,0.1442277133464813,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5540280938148499,0.050000000745058,0.0482132546603679,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5540280938148499,0.050000000745058,0.0356101468205452,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5540280938148499,0.050000000745058,0.0482132546603679,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.5540280938148499,0.050000000745058,0.2287029176950454,284.9474792480469,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.2740173339844,284.9500732421875,1.0,0.1596534848213195,1.0,1.0,0.7637587785720825,1.0,-0.6059853434562683,0.2641807198524475,0.3418046236038208,0.1261423081159591,0.8958420753479004,0.8958420753479004,0.0,24.127046585083008,25.0,14643.35546875,0.0,37.51114654541016,1.0,283.1499938964844,284.3215026855469,298.66326904296875,299.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,24359.18359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292370080947876,1.0,0.0,0.0,2.9859793186187744,2.9859981536865234,5.949314072495326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.62060546875,0.0,936.5036010742188,1895.4371337890625,0.0,330.5716857910156,0.7621451616287231,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8318761587142944,0.166083738207817,0.1488396525382995,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5545982718467712,0.050000000745058,0.048209223896265,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5545982718467712,0.050000000745058,0.0356071665883064,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5545982718467712,0.050000000745058,0.048209223896265,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5545982718467712,0.050000000745058,0.2286837995052337,284.96319580078125,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9661560058594,1.0,0.1601007282733917,1.0,1.0,0.760382890701294,1.0,-0.6114838123321533,0.266676664352417,0.3448071479797363,0.1285756528377533,0.910304307937622,0.910304307937622,0.0,24.085140228271484,25.0,14767.095703125,0.0,38.04018783569336,1.0,283.1499938964844,284.3358154296875,298.6656188964844,299.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,23454.5546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312361180782318,1.0,0.0,0.0,2.974908828735352,2.974927425384521,5.905282023377367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.24072265625,0.0,921.7088012695312,1895.4371337890625,0.0,334.62371826171875,0.7641780972480774,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8318761587142944,0.166083738207817,0.1488396525382995,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5545982718467712,0.050000000745058,0.048209223896265,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5545982718467712,0.050000000745058,0.0356071665883064,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5545982718467712,0.050000000745058,0.048209223896265,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.5545982718467712,0.050000000745058,0.2286837995052337,284.96319580078125,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9661560058594,1.0,0.1601007282733917,1.0,1.0,0.760382890701294,1.0,-0.6114838123321533,0.266676664352417,0.3448071479797363,0.1285756528377533,0.910304307937622,0.910304307937622,0.0,24.085140228271484,25.0,14767.095703125,0.0,38.04018783569336,1.0,283.1499938964844,284.3358154296875,298.6656188964844,299.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,23454.5546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312361180782318,1.0,0.0,0.0,2.974908828735352,2.974927425384521,5.905282023377367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.24072265625,0.0,921.7088012695312,1895.4371337890625,0.0,334.62371826171875,0.7641780972480774,1.0,0.0,3.0,1.0,0.0
17655660,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8368719220161438,0.1690717786550521,0.151494950056076,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5549332499504089,0.050000000745058,0.0482068657875061,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5549332499504089,0.050000000745058,0.035605426877737,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5549332499504089,0.050000000745058,0.0482068657875061,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5549332499504089,0.050000000745058,0.2286726236343383,284.9681396484375,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.3171691894531,284.9690856933594,1.0,0.1603596061468124,1.0,1.0,0.7585252523422241,1.0,-0.6146494746208191,0.2680895924568176,0.3465598821640014,0.1300308853387832,0.9197927713394164,0.9197927713394164,0.0,24.061124801635746,25.0,14863.4921875,0.0,38.34737014770508,1.0,283.1499938964844,284.33203125,298.6675720214844,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23438.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325993359088897,1.0,0.0,0.0,3.006211996078491,3.00623106956482,6.030211352481274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.01416015625,0.0,947.953125,1895.4371337890625,0.0,337.4117431640625,0.7688946723937988,1.0,0.0,3.0,1.0,0.0
17655720,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8408933877944946,0.1714779287576675,0.1536350697278976,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9697570800781,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.32989501953125,284.9704284667969,1.0,0.1605696380138397,1.0,1.0,0.757053792476654,1.0,-0.6172010898590088,0.2692149579524994,0.3479861319065094,0.1312407553195953,0.9265839457511902,0.9265839457511902,0.0,24.04213523864746,25.0,14928.373046875,0.0,38.5966682434082,1.0,283.1499938964844,284.3299865722656,298.6684875488281,299.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,23380.380859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337615966796875,1.0,0.0,0.0,3.024477481842041,3.024496555328369,6.103712166805053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.42724609375,0.0,963.2080078125,1895.4371337890625,0.0,339.8049621582031,0.7760494947433472,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501987457275391,0.1770313382148742,0.1585764586925506,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5558441877365112,0.050000000745058,0.0482004955410957,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5558441877365112,0.050000000745058,0.03560072183609,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5558441877365112,0.050000000745058,0.0482004955410957,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5558441877365112,0.050000000745058,0.2286424040794372,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.3591613769531,284.96807861328125,1.0,0.1610590368509292,1.0,1.0,0.7537246942520142,1.0,-0.6230911016464233,0.2717653214931488,0.3513257503509521,0.1341723501682281,0.9386210441589355,0.9386210441589355,0.0,23.9995231628418,25.0,15093.0947265625,0.0,39.17809295654297,1.0,283.1499938964844,284.3164367675781,298.6692199707031,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,23862.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366433620452881,1.0,0.0,0.0,3.0942907333374023,3.094310522079468,6.388744964169746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16455078125,0.0,1027.59228515625,1895.4371337890625,0.0,345.8044738769531,0.793211042881012,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501987457275391,0.1770313382148742,0.1585764586925506,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5558441877365112,0.050000000745058,0.0482004955410957,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5558441877365112,0.050000000745058,0.03560072183609,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5558441877365112,0.050000000745058,0.0482004955410957,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5558441877365112,0.050000000745058,0.2286424040794372,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.3591613769531,284.96807861328125,1.0,0.1610590368509292,1.0,1.0,0.7537246942520142,1.0,-0.6230911016464233,0.2717653214931488,0.3513257503509521,0.1341723501682281,0.9386210441589355,0.9386210441589355,0.0,23.9995231628418,25.0,15093.0947265625,0.0,39.17809295654297,1.0,283.1499938964844,284.3164367675781,298.6692199707031,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,23862.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366433620452881,1.0,0.0,0.0,3.0942907333374023,3.094310522079468,6.388744964169746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16455078125,0.0,1027.59228515625,1895.4371337890625,0.0,345.8044738769531,0.793211042881012,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.854965329170227,0.1798634380102157,0.161096379160881,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5561763048171997,0.050000000745058,0.0481981895864009,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5561763048171997,0.050000000745058,0.0355990193784236,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5561763048171997,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.5561763048171997,0.050000000745058,0.2286314517259597,284.9664001464844,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.965087890625,1.0,0.1613108068704605,1.0,1.0,0.7520601749420166,1.0,-0.6260943412780762,0.2730377912521362,0.3530565798282623,0.1357490122318267,0.9431270360946656,0.9431270360946656,0.0,23.97833824157715,25.0,15183.3046875,0.0,39.477638244628906,1.0,283.1499938964844,284.3061218261719,298.6688537597656,299.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,24362.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381525814533233,1.0,0.0,0.0,3.14127779006958,3.141298055648804,6.584244829355157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.90576171875,0.0,1073.6383056640625,1895.4371337890625,0.0,348.98443603515625,0.8021277189254761,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8598284721374512,0.182744413614273,0.1636591702699661,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5565184354782104,0.050000000745058,0.0481958203017711,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5565184354782104,0.050000000745058,0.0355972684919834,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5565184354782104,0.050000000745058,0.0481958203017711,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5565184354782104,0.050000000745058,0.2286202162504196,284.96392822265625,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9632568359375,1.0,0.1615686118602752,1.0,1.0,0.7504157423973083,1.0,-0.6291491389274597,0.2743085324764251,0.3548406064510345,0.1374082416296005,0.946358323097229,0.946358323097229,0.0,23.957263946533203,25.0,15259.5556640625,0.0,39.78453063964844,1.0,283.1499938964844,284.3002319335937,298.6673889160156,299.8407287597656,293.1499938964844,293.1499938964844,283.1499938964844,24698.3046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396106302738189,1.0,0.0,0.0,3.172657012939453,3.172677993774414,6.716446705468115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4501953125,0.0,1105.13720703125,1895.4371337890625,0.0,352.0819702148437,0.8127192258834839,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8698117136955261,0.1886367946863174,0.1688974201679229,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5572352409362793,0.050000000745058,0.0481908805668354,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5572352409362793,0.050000000745058,0.0355936214327812,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5572352409362793,0.050000000745058,0.0481908805668354,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5572352409362793,0.050000000745058,0.2285967916250229,284.9590759277344,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.4203796386719,284.95849609375,1.0,0.1620990335941314,1.0,1.0,0.7471269965171814,1.0,-0.635391116142273,0.2768468558788299,0.358544260263443,0.1409677267074585,0.9505795240402222,0.9505795240402222,0.0,23.914810180664062,25.0,15427.5126953125,0.0,40.41787338256836,1.0,283.1499938964844,284.2844543457031,298.6636047363281,299.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,25733.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425012469291687,1.0,0.0,0.0,3.2520220279693604,3.2520437240600586,7.056677304717596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.45263671875,0.0,1188.728759765625,1895.4371337890625,0.0,358.29791259765625,0.8326436281204224,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8698117136955261,0.1886367946863174,0.1688974201679229,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5572352409362793,0.050000000745058,0.0481908805668354,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5572352409362793,0.050000000745058,0.0355936214327812,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5572352409362793,0.050000000745058,0.0481908805668354,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5572352409362793,0.050000000745058,0.2285967916250229,284.9590759277344,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.4203796386719,284.95849609375,1.0,0.1620990335941314,1.0,1.0,0.7471269965171814,1.0,-0.635391116142273,0.2768468558788299,0.358544260263443,0.1409677267074585,0.9505795240402222,0.9505795240402222,0.0,23.914810180664062,25.0,15427.5126953125,0.0,40.41787338256836,1.0,283.1499938964844,284.2844543457031,298.6636047363281,299.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,25733.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425012469291687,1.0,0.0,0.0,3.2520220279693604,3.2520437240600586,7.056677304717596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.45263671875,0.0,1188.728759765625,1895.4371337890625,0.0,358.29791259765625,0.8326436281204224,1.0,0.0,3.0,1.0,0.0
17656140,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8770572543144226,0.1929030120372772,0.1726877987384796,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5577702522277832,0.050000000745058,0.048187218606472,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5577702522277832,0.050000000745058,0.0355909168720245,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5577702522277832,0.050000000745058,0.048187218606472,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5577702522277832,0.050000000745058,0.2285794168710708,284.9559631347656,284.95001220703125,300.2096252441406,295.646240234375,298.6507873535156,297.4430847167969,284.9552001953125,1.0,0.1624850630760193,1.0,1.0,0.7448124289512634,1.0,-0.6399073600769043,0.2786384522914886,0.3612689077854156,0.1436737328767776,0.9519515633583068,0.9519515633583068,0.0,23.88423728942871,25.0,15551.1435546875,0.0,40.88092422485352,1.0,283.1499938964844,284.2729187011719,298.660400390625,299.8513488769531,293.1499938964844,293.1499938964844,283.1499938964844,26611.466796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444919526576996,1.0,0.0,0.0,3.311920404434204,3.3119430541992188,7.319022756746563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.390625,0.0,1255.09375,1895.4371337890625,0.0,362.6378479003906,0.8448754549026489,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8801605701446533,0.1947290301322937,0.1743112653493881,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5580029487609863,0.050000000745058,0.0481856316328048,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5580029487609863,0.050000000745058,0.0355897434055805,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5580029487609863,0.050000000745058,0.0481856316328048,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5580029487609863,0.050000000745058,0.2285718917846679,284.9552001953125,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.4528503417969,284.9548645019531,1.0,0.1626510620117187,1.0,1.0,0.7438381910324097,1.0,-0.6418416500091553,0.2793963253498077,0.3624453246593475,0.1448609232902526,0.9525063037872314,0.9525063037872314,0.0,23.87122344970703,25.0,15597.8623046875,0.0,41.08053970336914,1.0,283.1499938964844,284.2703857421875,298.6587829589844,299.8524475097656,293.1499938964844,293.1499938964844,283.1499938964844,26862.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452946484088897,1.0,0.0,0.0,3.32891845703125,3.328941345214844,7.394343697342265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.42236328125,0.0,1274.3604736328125,1895.4371337890625,0.0,364.4017639160156,0.8520584106445312,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.889833927154541,0.200426772236824,0.1793847382068634,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5587407350540161,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5587407350540161,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5587407350540161,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.5587407350540161,0.050000000745058,0.2285481542348861,284.9526672363281,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95245361328125,1.0,0.1631731390953064,1.0,1.0,0.7408810257911682,1.0,-0.6478856205940247,0.2817290723323822,0.3661565482616424,0.1486659497022628,0.9530648589134216,0.9530648589134216,0.0,23.83129501342773,25.0,15756.642578125,0.0,41.70981979370117,1.0,283.1499938964844,284.25860595703125,298.654052734375,299.8570251464844,293.1499938964844,293.1499938964844,283.1499938964844,27958.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478083550930023,1.0,0.0,0.0,3.39833664894104,3.39836049079895,7.705948519287631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.85888671875,0.0,1355.5098876953125,1895.4371337890625,0.0,369.9781188964844,0.8666772246360779,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8907721638679504,0.2009810507297516,0.1798787862062454,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5588129758834839,0.050000000745058,0.0481801368296146,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5588129758834839,0.050000000745058,0.0355856865644454,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5588129758834839,0.050000000745058,0.0481801368296146,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5588129758834839,0.050000000745058,0.2285458296537399,284.95263671875,284.95001220703125,300.2144775390625,295.63983154296875,298.6755676269531,297.4862976074219,284.9525451660156,1.0,0.1632244139909744,1.0,1.0,0.7405967712402344,1.0,-0.6484743356704712,0.2819541096687317,0.3665201961994171,0.1490440666675567,0.9532091617584229,0.9532091617584229,0.0,23.82753562927246,25.0,15770.8271484375,0.0,41.77163314819336,1.0,283.1499938964844,284.2580871582031,298.6535339355469,299.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,28027.505859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480407238006592,1.0,0.0,0.0,3.4028127193450928,3.402836561203003,7.726261515017541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.482421875,0.0,1360.8394775390625,1895.4371337890625,0.0,370.4976806640625,0.8707808256149292,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9014730453491212,0.2073374837636947,0.1855507642030716,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5596467852592468,0.050000000745058,0.0481745302677154,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5596467852592468,0.050000000745058,0.0355815440416336,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5596467852592468,0.050000000745058,0.0481745302677154,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5596467852592468,0.050000000745058,0.2285192161798477,284.951171875,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204162597656,284.9512939453125,1.0,0.1638176143169403,1.0,1.0,0.7373552918434143,1.0,-0.6552308201789856,0.2845234870910644,0.3707073330879211,0.1534595489501953,0.9534072279930116,0.9534072279930116,0.0,23.78579902648925,25.0,15946.162109375,0.0,42.48770904541016,1.0,283.1499938964844,284.2472839355469,298.6480712890625,299.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,29203.693359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507775902748108,1.0,0.0,0.0,3.4742207527160645,3.47424578666687,8.053935403040668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6650390625,0.0,1448.2330322265625,1895.4371337890625,0.0,376.6697998046875,0.8889052867889404,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9014730453491212,0.2073374837636947,0.1855507642030716,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5596467852592468,0.050000000745058,0.0481745302677154,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5596467852592468,0.050000000745058,0.0355815440416336,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5596467852592468,0.050000000745058,0.0481745302677154,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5596467852592468,0.050000000745058,0.2285192161798477,284.951171875,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204162597656,284.9512939453125,1.0,0.1638176143169403,1.0,1.0,0.7373552918434143,1.0,-0.6552308201789856,0.2845234870910644,0.3707073330879211,0.1534595489501953,0.9534072279930116,0.9534072279930116,0.0,23.78579902648925,25.0,15946.162109375,0.0,42.48770904541016,1.0,283.1499938964844,284.2472839355469,298.6480712890625,299.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,29203.693359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507775902748108,1.0,0.0,0.0,3.4742207527160645,3.47424578666687,8.053935403040668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6650390625,0.0,1448.2330322265625,1895.4371337890625,0.0,376.6697998046875,0.8889052867889404,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.906915843486786,0.2105433493852615,0.1884145736694336,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5600674152374268,0.050000000745058,0.0481717139482498,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5600674152374268,0.050000000745058,0.035579465329647,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5600674152374268,0.050000000745058,0.0481717139482498,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5600674152374268,0.050000000745058,0.2285058796405792,284.95086669921875,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5377197265625,284.9506530761719,1.0,0.1641214191913604,1.0,1.0,0.7357345819473267,1.0,-0.6586427688598633,0.28581503033638,0.3728277385234833,0.1557334959506988,0.9535430073738098,0.9535430073738098,0.0,23.76616859436035,25.0,16041.484375,0.0,42.85440444946289,1.0,283.1499938964844,284.2408142089844,298.6453857421875,299.86492919921875,293.1499938964844,293.1499938964844,283.1499938964844,29906.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521556794643402,1.0,0.0,0.0,3.516392946243286,3.51641845703125,8.250648875218758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.39208984375,0.0,1501.53759765625,1895.4371337890625,0.0,379.81494140625,0.8968083262443542,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9126277565956116,0.2137636244297027,0.1912923455238342,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5604878664016724,0.050000000745058,0.0481689162552356,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5604878664016724,0.050000000745058,0.0355773977935314,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5604878664016724,0.050000000745058,0.0481689162552356,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5604878664016724,0.050000000745058,0.2284925878047943,284.95098876953125,284.95001220703125,300.2201232910156,295.62890625,298.7138366699219,297.5551452636719,284.9513244628906,1.0,0.1644299179315567,1.0,1.0,0.7341282367706299,1.0,-0.6620715260505676,0.287112146615982,0.3749593496322632,0.1580351889133453,0.9539384841918944,0.9539384841918944,0.0,23.7475700378418,25.0,16124.640625,0.0,43.22658157348633,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8668518066406,293.1499938964844,293.1499938964844,283.1499938964844,30340.513671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535058736801147,1.0,0.0,0.0,3.542605400085449,3.542631387710572,8.37411391785281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.06201171875,0.0,1535.27099609375,1895.4371337890625,0.0,382.9210510253906,0.906269371509552,1.0,0.0,3.0,1.0,0.0
17656620,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.923085629940033,0.2194862961769104,0.1964094787836074,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612291097640991,0.050000000745058,0.0481640063226223,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612291097640991,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612291097640991,0.050000000745058,0.0481640063226223,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612291097640991,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.6241149902344,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649854034185409,1.0,1.0,0.731285035610199,1.0,-0.6681686639785767,0.2894326746463775,0.3787359595298767,0.1621509939432144,0.9547661542892456,0.9547661542892456,0.0,23.71697807312012,25.0,16287.3046875,0.0,43.89726257324219,1.0,283.1499938964844,284.2300720214844,298.63775634765625,299.8715515136719,293.1499938964844,293.1499938964844,283.1499938964844,31372.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559345245361328,1.0,0.0,0.0,3.604900598526001,3.60492753982544,8.671213436173275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.8291015625,0.0,1617.3663330078125,1895.4371337890625,0.0,388.5704040527344,0.9191019535064696,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.924456775188446,0.2202322781085968,0.1970765590667724,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613245368003845,0.050000000745058,0.0481633767485618,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613245368003845,0.050000000745058,0.0355733036994934,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613245368003845,0.050000000745058,0.0481633767485618,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613245368003845,0.050000000745058,0.2284663170576095,284.9515075683594,284.95001220703125,300.2228088378906,295.6235046386719,298.73370361328125,297.5908203125,284.9519348144531,1.0,0.1650586426258087,1.0,1.0,0.7309155464172363,1.0,-0.6689639687538147,0.2897377014160156,0.3792262971401214,0.162687674164772,0.9550856351852416,0.9550856351852416,0.0,23.713293075561523,25.0,16307.3193359375,0.0,43.98564529418945,1.0,283.1499938964844,284.229736328125,298.6371154785156,299.8720092773437,293.1499938964844,293.1499938964844,283.1499938964844,31452.814453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562416672706604,1.0,0.0,0.0,3.6102662086486816,3.61029314994812,8.697045927874569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.744140625,0.0,1624.502197265625,1895.4371337890625,0.0,389.2906799316406,0.9234188199043274,1.0,0.0,3.0,1.0,0.0
17656740,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9328105449676514,0.2247990816831588,0.2011628448963165,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5619044899940491,0.1456188261508941,0.0481595620512962,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5619044899940491,0.050000000745058,0.0355704873800277,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5619044899940491,0.050000000745058,0.0481595620512962,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5619044899940491,0.050000000745058,0.2284482270479202,284.9520874023437,284.95001220703125,300.2248840332031,295.6199035644531,298.7484436035156,297.61688232421875,284.95233154296875,1.0,0.1655100286006927,1.0,1.0,0.7286545038223267,1.0,-0.6738338470458984,0.2916212081909179,0.3822126388549804,0.1659660190343856,0.9563695788383484,0.9563695788383484,0.0,23.691768646240234,25.0,16443.326171875,0.0,44.53110122680664,1.0,283.1499938964844,284.2232360839844,298.6336669921875,299.8763732910156,293.1499938964844,293.1499938964844,283.1499938964844,32304.34375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581885933876037,1.0,0.0,0.0,3.662854433059693,3.662882089614868,8.952258099270693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.421875,0.0,1695.993896484375,1895.4371337890625,0.0,393.8866271972656,0.9338287115097046,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9768296480178832,0.2267884761095047,0.2027495205402374,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7764430046081543,0.1468621492385864,0.108981654047966,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.5894079208374023,0.050000000745058,0.0354532711207866,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.5894079208374023,0.050000000745058,0.0480008609592914,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.5894079208374023,0.050000000745058,0.227695420384407,284.9626770019531,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.6254577636719,284.99090576171875,1.0,0.1667346060276031,1.0,1.0,0.7277028560638428,1.0,-0.7474493384361267,0.3251753449440002,0.4222739934921264,0.1846293807029724,0.9643022418022156,0.9643022418022156,0.0,20.396345138549805,43.0,17696.994140625,0.0,49.64594650268555,1.0,283.1499938964844,284.28302001953125,298.6348571777344,299.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,32454.494140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593037962913513,1.0,0.0,0.0,3.6789839267730713,3.679011821746826,9.031275567394914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.75244140625,0.0,1717.4801025390625,1895.4371337890625,0.0,396.543212890625,0.9408262968063354,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.9642815589904784,0.2338067144155502,0.2090429961681366,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.8158133029937744,0.1409526467323303,0.1353448033332824,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.5735638737678528,0.050000000745058,0.0355170667171478,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.5735638737678528,0.050000000745058,0.0480872355401515,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.5735638737678528,0.050000000745058,0.228105142712593,285.122314453125,284.95001220703125,300.2295837402344,295.6140441894531,298.7506103515625,297.6050720214844,285.1224365234375,1.0,0.1769230514764785,1.0,1.0,0.7252492308616638,1.0,-0.7873625159263611,0.3429605066776275,0.4444020092487335,0.1976046413183212,1.0,1.0,0.0,23.04511833190918,31.0,18964.62109375,0.0,58.57731246948242,1.0,283.1499938964844,284.3434753417969,298.7034912109375,300.0750732421875,293.1499938964844,293.1499938964844,283.04998779296875,32564.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774144291877746,1.0,0.0,0.0,3.801212787628174,3.8012421131134033,9.641345286581782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.09619140625,0.0,1878.186767578125,1895.4371337890625,0.0,442.2785034179688,0.96870219707489,1.0,0.0,3.0,1.0,0.0
