time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.9642815589904784,0.2338067144155502,0.2090429961681366,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.8158133029937744,0.1409526467323303,0.1353448033332824,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.5735638737678528,0.050000000745058,0.0355170667171478,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.5735638737678528,0.050000000745058,0.0480872355401515,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.5735638737678528,0.050000000745058,0.228105142712593,285.122314453125,284.95001220703125,300.2295837402344,295.6140441894531,298.7506103515625,297.6050720214844,285.1224365234375,1.0,0.1769230514764785,1.0,1.0,0.7252492308616638,1.0,-0.7873625159263611,0.3429605066776275,0.4444020092487335,0.1976046413183212,1.0,1.0,0.0,23.04511833190918,31.0,18964.62109375,0.0,58.57731246948242,1.0,283.1499938964844,284.3434753417969,298.7034912109375,300.0750732421875,293.1499938964844,293.1499938964844,283.04998779296875,32564.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774144291877746,1.0,0.0,0.0,3.801212787628174,3.8012421131134033,9.641345286581782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.09619140625,0.0,1878.186767578125,1895.4371337890625,0.0,442.2785034179688,0.96870219707489,1.0,0.0,3.0,1.0,0.0
17656980,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.9971420764923096,0.2428599596023559,0.2150839567184448,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.8333495855331421,0.139676496386528,0.132882684469223,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.5929309129714966,0.050000000745058,0.0354394316673278,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.8403257131576538,0.1422413140535354,0.136466383934021,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.5929309129714966,0.050000000745058,0.2276065200567245,285.1678161621094,284.95001220703125,300.2343444824219,295.6105041503906,298.7519226074219,297.59100341796875,285.1731872558594,1.0,0.1821384578943252,1.0,1.0,0.7227956652641296,1.0,-0.8691798448562622,0.3802658915519714,0.4889139235019684,0.2215678542852401,1.0,1.0,0.0,21.330951690673828,25.0,20995.765625,0.0,71.01753997802734,1.0,283.0521545410156,284.3522644042969,298.748291015625,300.2576599121094,293.1499938964844,293.1499938964844,282.75,33960.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064377188682556,1.0,0.0,0.0,3.881582498550415,3.881613254547119,1.005335320769518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.78857421875,0.0,1999.889404296875,1895.4371337890625,0.0,527.0691528320312,0.986821949481964,1.0,0.0,3.0,1.0,0.0
17657040,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.9971420764923096,0.2428599596023559,0.2150839567184448,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.8333495855331421,0.139676496386528,0.132882684469223,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.5929309129714966,0.050000000745058,0.0354394316673278,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.8403257131576538,0.1422413140535354,0.136466383934021,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.5929309129714966,0.050000000745058,0.2276065200567245,285.1678161621094,284.95001220703125,300.2343444824219,295.6105041503906,298.7519226074219,297.59100341796875,285.1731872558594,1.0,0.1821384578943252,1.0,1.0,0.7227956652641296,1.0,-0.8691798448562622,0.3802658915519714,0.4889139235019684,0.2215678542852401,1.0,1.0,0.0,21.330951690673828,25.0,20995.765625,0.0,71.01753997802734,1.0,283.0521545410156,284.3522644042969,298.748291015625,300.2576599121094,293.1499938964844,293.1499938964844,282.75,33960.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064377188682556,1.0,0.0,0.0,3.881582498550415,3.881613254547119,1.005335320769518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.78857421875,0.0,1999.889404296875,1895.4371337890625,0.0,527.0691528320312,0.986821949481964,1.0,0.0,3.0,1.0,0.0
17657100,297.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9898939728736876,0.2473495453596115,0.2066259235143661,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.836519181728363,0.1400398761034011,0.1329724043607711,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.5954639315605164,0.050000000745058,0.0354301109910011,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.838517963886261,0.139673501253128,0.1339883059263229,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.5954639315605164,0.050000000745058,0.2275466620922088,285.0599060058594,284.95001220703125,300.2372131347656,295.609130859375,298.7585754394531,297.59832763671875,285.0093994140625,1.0,0.1835253685712814,1.0,1.0,0.7215688228607178,1.0,-0.8839396238327026,0.3877634704113006,0.496176153421402,0.2247135490179062,1.0,1.0,0.0,21.160812377929688,25.0,21779.716796875,0.0,71.0223388671875,1.0,282.7959289550781,284.1493530273437,298.7976989746094,300.4431457519531,293.1499938964844,293.1499938964844,282.75,34407.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282622575759888,1.0,0.0,0.0,3.9070446491241455,3.9070756435394287,1.0185680139329634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.94091796875,0.0,2039.5045166015625,1895.4371337890625,0.0,601.6729736328125,0.9930832982063292,1.0,0.0,3.0,1.0,0.0
17657160,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9907155632972716,0.2509997487068176,0.2088660150766372,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8353806138038635,0.1406147330999374,0.133412554860115,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.5937753319740295,0.050000000745058,0.035436276346445,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8326604962348938,0.1380405873060226,0.1320247799158096,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.5937753319740295,0.050000000745058,0.2275862544775009,284.9393310546875,284.95001220703125,300.240478515625,295.6080627441406,298.7748718261719,297.6250915527344,284.9247741699219,1.0,0.1839891523122787,1.0,1.0,0.7208688855171204,1.0,-0.8848563432693481,0.3880349695682525,0.4968213438987732,0.2259630262851715,0.9813292026519777,0.9813292026519777,0.0,21.39993667602539,25.0,21693.537109375,0.0,71.53715515136719,1.0,282.755615234375,284.0810852050781,298.7475891113281,300.3625793457031,293.1499938964844,293.1499938964844,282.45001220703125,35072.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400835275650024,1.0,0.0,0.0,3.9216833114624015,3.9217145442962646,1.0262148180117947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.6826171875,0.0,2065.783935546875,1895.4371337890625,0.0,646.463134765625,0.9967090487480164,1.0,0.0,3.0,1.0,0.0
17657220,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.979019284248352,0.2610557079315185,0.1835541129112243,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8614006042480469,0.1420751810073852,0.134545013308525,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.8599641919136047,0.1414171904325485,0.098873071372509,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8527601361274719,0.137167826294899,0.1304643899202346,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.612569272518158,0.050000000745058,0.2271679192781448,284.7659912109375,284.95001220703125,300.2469787597656,295.6070861816406,298.7720947265625,297.6092224121094,284.7700500488281,1.0,0.1862739622592926,1.0,1.0,0.7196857929229736,1.0,-0.9295973181724548,0.4090880751609802,0.5205092430114746,0.2381351888179779,0.8052088618278503,0.8052088618278503,0.0,19.699159622192383,25.0,22792.46484375,0.0,76.74569702148438,1.0,282.4621887207031,283.93359375,298.70281982421875,300.3831787109375,293.1499938964844,293.1499938964844,282.45001220703125,45426.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575835108757019,1.0,0.0,0.0,3.684605598449707,3.684635639190674,9.058896353053568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.56396484375,0.0,1822.5936279296875,1895.4371337890625,0.0,718.9417114257812,0.9471133351325988,1.0,0.0,3.0,1.0,0.0
17657280,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.9795177578926086,0.2633223235607147,0.1844276934862136,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8611228466033936,0.1424087733030319,0.1348242312669754,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8599486947059631,0.1396867930889129,0.0991696119308471,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.8518067002296448,0.1372133046388626,0.1304115504026413,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.6119344830513,0.050000000745058,0.2271812111139297,284.7740173339844,284.95001220703125,300.2483215332031,295.60699462890625,298.7685852050781,297.60205078125,284.78582763671875,1.0,0.1866473108530044,1.0,1.0,0.719468891620636,1.0,-0.9312878847122192,0.4098595976829529,0.5214282870292664,0.2388199269771576,0.7919581532478333,0.7919581532478333,0.0,19.794841766357425,28.0,22779.48828125,0.0,77.20317840576172,1.0,282.4570617675781,283.9596252441406,298.6808166503906,300.3490295410156,293.1499938964844,293.1499938964844,282.75,46807.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55796879529953,1.0,0.0,0.0,3.599853754043579,3.5998830795288086,8.646950959700916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.232421875,0.0,1725.1322021484375,1895.4371337890625,0.0,720.6241455078125,0.9300075173377992,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.984997808933258,0.2755168378353119,0.1950202882289886,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8563405871391296,0.1456582695245742,0.1375073492527008,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.835899829864502,0.1331102550029754,0.0941617712378501,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8450452089309692,0.1396237164735794,0.1319625973701477,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6041258573532104,0.050000000745058,0.2273486256599426,285.0655517578125,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.5616149902344,285.0715637207031,1.0,0.1901385933160781,1.0,1.0,0.7180688977241516,1.0,-0.9432718753814696,0.4154629707336426,0.5278088450431824,0.2432383447885513,0.9719418883323668,0.9719418883323668,0.0,20.85378646850586,31.0,22963.123046875,0.0,81.0981216430664,1.0,282.7412414550781,284.2424011230469,298.55535888671875,300.1426086425781,293.1499938964844,293.1499938964844,282.45001220703125,32359.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404229760169983,1.0,0.0,0.0,3.655981779098511,3.656009435653688,8.918696039472707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.82861328125,0.0,1687.7886962890625,1895.4371337890625,0.0,647.7975463867188,0.9339168071746826,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.984997808933258,0.2755168378353119,0.1950202882289886,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8563405871391296,0.1456582695245742,0.1375073492527008,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.835899829864502,0.1331102550029754,0.0941617712378501,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8450452089309692,0.1396237164735794,0.1319625973701477,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6041258573532104,0.050000000745058,0.2273486256599426,285.0655517578125,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.5616149902344,285.0715637207031,1.0,0.1901385933160781,1.0,1.0,0.7180688977241516,1.0,-0.9432718753814696,0.4154629707336426,0.5278088450431824,0.2432383447885513,0.9719418883323668,0.9719418883323668,0.0,20.85378646850586,31.0,22963.123046875,0.0,81.0981216430664,1.0,282.7412414550781,284.2424011230469,298.55535888671875,300.1426086425781,293.1499938964844,293.1499938964844,282.45001220703125,32359.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404229760169983,1.0,0.0,0.0,3.655981779098511,3.656009435653688,8.918696039472707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.82861328125,0.0,1687.7886962890625,1895.4371337890625,0.0,647.7975463867188,0.9339168071746826,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9892629384994508,0.2839789986610412,0.2049714177846908,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8542190790176392,0.1495448946952819,0.141198456287384,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8242371678352356,0.1327226459980011,0.0931259095668792,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8422727584838867,0.1430128961801529,0.1351335793733596,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.5967058539390564,0.050000000745058,0.2275156378746032,284.8658142089844,284.95001220703125,300.2704772949219,295.6099853515625,298.7723999023437,297.58477783203125,284.8641967773437,1.0,0.1945431977510452,1.0,1.0,0.7160385847091675,1.0,-0.9624068140983582,0.4248116910457611,0.5375950932502747,0.2491549849510193,0.8508833050727844,0.8508833050727844,0.0,21.98891830444336,34.0,23832.275390625,0.0,86.59286499023438,1.0,282.4566650390625,284.0220642089844,298.6693725585937,300.3682861328125,293.1499938964844,293.1499938964844,282.75,38926.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55755615234375,1.0,0.0,0.0,3.6297974586486816,3.629826068878174,8.791400887275813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.71533203125,0.0,1704.0799560546875,1895.4371337890625,0.0,718.8223876953125,0.930741548538208,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9892629384994508,0.2839789986610412,0.2049714177846908,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8542190790176392,0.1495448946952819,0.141198456287384,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8242371678352356,0.1327226459980011,0.0931259095668792,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8422727584838867,0.1430128961801529,0.1351335793733596,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.5967058539390564,0.050000000745058,0.2275156378746032,284.8658142089844,284.95001220703125,300.2704772949219,295.6099853515625,298.7723999023437,297.58477783203125,284.8641967773437,1.0,0.1945431977510452,1.0,1.0,0.7160385847091675,1.0,-0.9624068140983582,0.4248116910457611,0.5375950932502747,0.2491549849510193,0.8508833050727844,0.8508833050727844,0.0,21.98891830444336,34.0,23832.275390625,0.0,86.59286499023438,1.0,282.4566650390625,284.0220642089844,298.6693725585937,300.3682861328125,293.1499938964844,293.1499938964844,282.75,38926.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55755615234375,1.0,0.0,0.0,3.6297974586486816,3.629826068878174,8.791400887275813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.71533203125,0.0,1704.0799560546875,1895.4371337890625,0.0,718.8223876953125,0.930741548538208,1.0,0.0,3.0,1.0,0.0
17657580,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8718722462654114,0.3136073648929596,0.0871941074728965,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8718722462654114,0.1589539051055908,0.0918195992708206,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.8872720003128052,0.1380645781755447,0.0714025199413299,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.8718722462654114,0.1521459966897964,0.0918195992708206,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.9733999967575072,0.1314181685447693,0.5923121571540833,285.2882080078125,284.95001220703125,300.2854309082031,295.6145324707031,298.7925720214844,297.5699462890625,285.3172302246094,1.0,0.2038745135068893,1.0,1.0,0.7140082716941833,1.0,-1.121613383293152,0.503953754901886,0.6176596283912659,0.2832591533660888,1.0,1.0,0.0,15.378331184387209,54.0,26672.4921875,0.0,109.41128540039062,1.0,282.7421569824219,284.435546875,298.6306457519531,300.3663635253906,293.1499938964844,293.1499938964844,282.45001220703125,31705.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531505346298218,1.0,0.0,0.0,3.7509167194366455,3.7509453296661377,9.387892987433588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.35009765625,0.0,1804.5936279296875,1895.4371337890625,0.0,699.8565063476562,0.9546010494232178,1.0,0.0,3.0,1.0,0.0
17657640,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8718722462654114,0.3136073648929596,0.0871941074728965,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8718722462654114,0.1589539051055908,0.0918195992708206,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.8872720003128052,0.1380645781755447,0.0714025199413299,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.8718722462654114,0.1521459966897964,0.0918195992708206,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835998535156,0.9733999967575072,0.1314181685447693,0.5923121571540833,285.2882080078125,284.95001220703125,300.2854309082031,295.6145324707031,298.7925720214844,297.5699462890625,285.3172302246094,1.0,0.2038745135068893,1.0,1.0,0.7140082716941833,1.0,-1.121613383293152,0.503953754901886,0.6176596283912659,0.2832591533660888,1.0,1.0,0.0,15.378331184387209,54.0,26672.4921875,0.0,109.41128540039062,1.0,282.7421569824219,284.435546875,298.6306457519531,300.3663635253906,293.1499938964844,293.1499938964844,282.45001220703125,31705.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531505346298218,1.0,0.0,0.0,3.7509167194366455,3.7509453296661377,9.387892987433588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.35009765625,0.0,1804.5936279296875,1895.4371337890625,0.0,699.8565063476562,0.9546010494232178,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8815056085586548,0.3281358480453491,0.0933486595749855,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8815056085586548,0.1660549789667129,0.0983006358146667,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.9777839183807372,0.141146183013916,0.0969805270433425,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8815056085586548,0.1584623456001281,0.0983006358146667,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.9573033452033995,0.1284055411815643,0.5841720104217529,285.2505187988281,284.95001220703125,300.2940368652344,295.61767578125,298.9709167480469,297.87615966796875,285.22906494140625,1.0,0.2117728739976883,1.0,1.0,0.7129931449890137,1.0,-1.1650886535644531,0.5262882113456726,0.6388005018234253,0.2916221916675567,1.0,1.0,0.0,16.281461715698242,54.0,28210.20703125,0.0,122.05623626708984,1.0,282.4960327148437,284.2830810546875,298.7678527832031,300.70733642578125,293.1499938964844,293.1499938964844,282.45001220703125,32627.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575375497341156,1.0,0.0,0.0,3.804677248001098,3.8047068119049072,9.65892809290381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.61962890625,0.0,1883.3580322265625,1895.4371337890625,0.0,800.7688598632812,0.967904806137085,1.0,0.0,3.0,1.0,0.0
17657760,298.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.9048964381217957,0.3363789021968841,0.1098686531186103,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.9048964381217957,0.1708335727453231,0.115696981549263,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.9553606510162354,0.1403314620256424,0.0986302495002746,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.9048964381217957,0.1626066118478775,0.115696981549263,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.9203806519508362,0.1267891228199005,0.5743151903152466,285.2193298339844,284.95001220703125,300.303466796875,295.6214294433594,298.9641418457031,297.8479309082031,285.2271423339844,1.0,0.2216389179229736,1.0,1.0,0.7130916118621826,1.0,-1.216758370399475,0.5526447892189026,0.6641135811805725,0.3008936941623688,1.0,1.0,0.0,17.952043533325195,74.0,29324.728515625,0.0,139.43460083007812,1.0,282.4564819335937,284.2748718261719,298.791748046875,300.7764587402344,293.1499938964844,293.1499938964844,282.1499938964844,33355.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940148830413818,1.0,0.0,0.0,3.846893548965454,3.846923589706421,9.87446583167184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.45947265625,0.0,1946.7489013671875,1895.4371337890625,0.0,896.0220947265625,0.9782901406288148,1.0,0.0,3.0,1.0,0.0
17657820,298.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.9519695043563844,0.3428916931152344,0.1483797430992126,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.967865824699402,0.1721539050340652,0.1638531237840652,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.895444929599762,0.1396337747573852,0.0979456007480621,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.9502325654029846,0.1635437607765197,0.1554747521877288,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8643702268600464,0.1256234049797058,0.5668765902519226,285.1606750488281,284.95001220703125,300.3248596191406,295.6309509277344,298.9589538574219,297.7923583984375,285.1755065917969,1.0,0.2470228821039199,1.0,1.0,0.7132885456085205,1.0,-1.3536466360092163,0.622913658618927,0.7307329773902893,0.3248257040977478,1.0,1.0,0.0,22.311389923095703,94.0,32925.51171875,0.0,192.92823791503903,1.0,282.1553649902344,284.16424560546875,298.8111267089844,301.02459716796875,293.1499938964844,293.1499938964844,281.8500061035156,34388.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634266197681427,1.0,0.0,0.0,3.905970811843872,3.9060018062591553,1.0180081062571844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.8193359375,0.0,2037.8232421875,1895.4371337890625,0.0,1135.6800537109375,0.9928191900253296,1.0,0.0,3.0,1.0,0.0
17657880,298.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.9519695043563844,0.3428916931152344,0.1483797430992126,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.967865824699402,0.1721539050340652,0.1638531237840652,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.895444929599762,0.1396337747573852,0.0979456007480621,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.9502325654029846,0.1635437607765197,0.1554747521877288,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8643702268600464,0.1256234049797058,0.5668765902519226,285.1606750488281,284.95001220703125,300.3248596191406,295.6309509277344,298.9589538574219,297.7923583984375,285.1755065917969,1.0,0.2470228821039199,1.0,1.0,0.7132885456085205,1.0,-1.3536466360092163,0.622913658618927,0.7307329773902893,0.3248257040977478,1.0,1.0,0.0,22.311389923095703,94.0,32925.51171875,0.0,192.92823791503903,1.0,282.1553649902344,284.16424560546875,298.8111267089844,301.02459716796875,293.1499938964844,293.1499938964844,281.8500061035156,34388.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634266197681427,1.0,0.0,0.0,3.905970811843872,3.9060018062591553,1.0180081062571844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.8193359375,0.0,2037.8232421875,1895.4371337890625,0.0,1135.6800537109375,0.9928191900253296,1.0,0.0,3.0,1.0,0.0
17657940,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9947957396507264,0.3344931602478027,0.2220422923564911,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.875148594379425,0.1652543395757675,0.1610243916511535,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.823638916015625,0.1411647051572799,0.0985093563795089,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8649198412895203,0.1644016951322555,0.1554818004369735,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7938525676727295,0.1256234794855117,0.5658379793167114,285.0492553710937,284.95001220703125,300.3500061035156,295.643310546875,298.91357421875,297.66552734375,285.0973815917969,1.0,0.2773709595203399,1.0,1.0,0.7134854793548584,1.0,-1.501157283782959,0.6950191259384155,0.8061381578445435,0.3638223111629486,1.0,1.0,0.0,31.04082298278809,114.0,36508.890625,0.0,260.87725830078125,1.0,281.8558349609375,284.05908203125,298.7904968261719,301.192138671875,293.1499938964844,293.1499938964844,281.54998779296875,34940.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677159070968628,1.0,0.0,0.0,3.937213897705078,3.93724536895752,1.034359002005658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.88720703125,0.0,2087.1162109375,1895.4371337890625,0.0,1365.8868408203125,1.0,1.0,0.0,3.0,1.0,0.0
17658000,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9947957396507264,0.3344931602478027,0.2220422923564911,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.875148594379425,0.1652543395757675,0.1610243916511535,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.823638916015625,0.1411647051572799,0.0985093563795089,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8649198412895203,0.1644016951322555,0.1554818004369735,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7938525676727295,0.1256234794855117,0.5658379793167114,285.0492553710937,284.95001220703125,300.3500061035156,295.643310546875,298.91357421875,297.66552734375,285.0973815917969,1.0,0.2773709595203399,1.0,1.0,0.7134854793548584,1.0,-1.501157283782959,0.6950191259384155,0.8061381578445435,0.3638223111629486,1.0,1.0,0.0,31.04082298278809,114.0,36508.890625,0.0,260.87725830078125,1.0,281.8558349609375,284.05908203125,298.7904968261719,301.192138671875,293.1499938964844,293.1499938964844,281.54998779296875,34940.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677159070968628,1.0,0.0,0.0,3.937213897705078,3.93724536895752,1.034359002005658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.88720703125,0.0,2087.1162109375,1895.4371337890625,0.0,1365.8868408203125,1.0,1.0,0.0,3.0,1.0,0.0
17658060,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.934179186820984,0.3142629265785217,0.2872353494167328,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.752450704574585,0.1673166155815124,0.159371018409729,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7153422236442566,0.1418301165103912,0.1001766696572303,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7485766410827637,0.1640423536300659,0.1568267047405243,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6841038465499878,0.1240357980132103,0.5664492249488831,284.9737548828125,284.95001220703125,300.3780517578125,295.6579895019531,298.8315124511719,297.4857788085937,284.9667358398437,1.0,0.307188332080841,1.0,1.0,0.7158612012863159,1.0,-1.5229811668395996,0.707818865776062,0.8151623010635376,0.3591655194759369,1.0,1.0,0.0,53.340118408203125,102.0,37876.09375,0.0,339.0094909667969,1.0,281.5552062988281,283.8577880859375,298.7734069824219,301.3413391113281,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939764618873596,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.5087890625,0.0,2087.0107421875,1895.4371337890625,0.0,1563.5443115234375,1.0,1.0,0.0,3.0,1.0,0.0
17658120,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.934179186820984,0.3142629265785217,0.2872353494167328,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.752450704574585,0.1673166155815124,0.159371018409729,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7153422236442566,0.1418301165103912,0.1001766696572303,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7485766410827637,0.1640423536300659,0.1568267047405243,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6841038465499878,0.1240357980132103,0.5664492249488831,284.9737548828125,284.95001220703125,300.3780517578125,295.6579895019531,298.8315124511719,297.4857788085937,284.9667358398437,1.0,0.307188332080841,1.0,1.0,0.7158612012863159,1.0,-1.5229811668395996,0.707818865776062,0.8151623010635376,0.3591655194759369,1.0,1.0,0.0,53.340118408203125,102.0,37876.09375,0.0,339.0094909667969,1.0,281.5552062988281,283.8577880859375,298.7734069824219,301.3413391113281,293.1499938964844,293.1499938964844,281.25,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939764618873596,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.5087890625,0.0,2087.0107421875,1895.4371337890625,0.0,1563.5443115234375,1.0,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.8660985827445984,0.3075375258922577,0.2789179384708404,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.7134074568748474,0.1686627566814422,0.1615005433559417,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.6725720167160034,0.1421422958374023,0.1009328961372375,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7069617509841919,0.1638746112585067,0.1572762131690979,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.6401180624961853,0.1217844039201736,0.559860110282898,284.7858581542969,284.95001220703125,300.407958984375,295.67431640625,298.80059814453125,297.40545654296875,284.7986755371094,1.0,0.322545051574707,1.0,1.0,0.7182436585426331,1.0,-1.5104248523712158,0.7007182836532593,0.8097065091133118,0.3554054796695709,0.8093903660774231,0.8093903660774231,0.0,69.65616607666016,90.0,37715.90234375,0.0,374.59564208984375,1.0,281.258056640625,283.718017578125,298.7171936035156,301.29107666015625,293.1499938964844,293.1499938964844,281.54998779296875,45970.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060917615890503,1.0,0.0,0.0,3.64422607421875,3.6442558765411377,8.861431979312329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.28466796875,0.0,1774.786376953125,1895.4371337890625,0.0,1659.1556396484375,0.9400103688240052,1.0,0.0,3.0,1.0,0.0
17658240,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.8660985827445984,0.3075375258922577,0.2789179384708404,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.7134074568748474,0.1686627566814422,0.1615005433559417,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.6725720167160034,0.1421422958374023,0.1009328961372375,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7069617509841919,0.1638746112585067,0.1572762131690979,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.6401180624961853,0.1217844039201736,0.559860110282898,284.7858581542969,284.95001220703125,300.407958984375,295.67431640625,298.80059814453125,297.40545654296875,284.7986755371094,1.0,0.322545051574707,1.0,1.0,0.7182436585426331,1.0,-1.5104248523712158,0.7007182836532593,0.8097065091133118,0.3554054796695709,0.8093903660774231,0.8093903660774231,0.0,69.65616607666016,90.0,37715.90234375,0.0,374.59564208984375,1.0,281.258056640625,283.718017578125,298.7171936035156,301.29107666015625,293.1499938964844,293.1499938964844,281.54998779296875,45970.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060917615890503,1.0,0.0,0.0,3.64422607421875,3.6442558765411377,8.861431979312329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.28466796875,0.0,1774.786376953125,1895.4371337890625,0.0,1659.1556396484375,0.9400103688240052,1.0,0.0,3.0,1.0,0.0
17658300,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.853859007358551,0.3073113560676574,0.2780188024044037,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7048171162605286,0.1694254130125045,0.1622853428125381,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6639003157615662,0.1425182223320007,0.1012198328971862,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6974499225616455,0.1641611605882644,0.157537579536438,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.6307145357131958,0.1208949983119964,0.5560283660888672,284.97418212890625,284.95001220703125,300.42340087890625,295.6829833984375,298.7977905273437,297.3884582519531,284.9982604980469,1.0,0.3265431523323059,1.0,1.0,0.7194247841835022,1.0,-1.5063421726226809,0.6983106732368469,0.8080314993858337,0.3539429008960724,0.9083091616630554,0.9083091616630554,0.0,74.0776596069336,90.0,37028.51171875,0.0,383.8654479980469,1.0,281.5007019042969,283.9319763183594,298.6206359863281,301.027587890625,293.1499938964844,293.1499938964844,281.54998779296875,37861.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941401958465576,1.0,0.0,0.0,3.6203129291534415,3.620341062545776,8.745517448005558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.91259765625,0.0,1684.3607177734375,1895.4371337890625,0.0,1564.8189697265625,0.9330419898033142,1.0,0.0,3.0,1.0,0.0
17658360,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8487419486045837,0.3080905377864837,0.2784274220466614,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7012600898742676,0.1703928858041763,0.1632207334041595,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6602932810783386,0.1431311070919037,0.1016520112752914,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6933245658874512,0.164760485291481,0.1580729037523269,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6257704496383667,0.1203038915991783,0.5532107353210449,285.0152587890625,284.95001220703125,300.4393310546875,295.6920166015625,298.8005065917969,297.37939453125,285.0126342773437,1.0,0.3287819325923919,1.0,1.0,0.7190181612968445,1.0,-1.5057318210601809,0.6981285810470581,0.8076031804084778,0.3538373708724975,0.9549358487129213,0.9549358487129213,0.0,76.46066284179688,78.0,37128.49609375,0.0,389.6603088378906,1.0,281.5425109863281,283.9297180175781,298.63043212890625,301.06854248046875,293.1499938964844,293.1499938964844,281.25,33656.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874832510948181,1.0,0.0,0.0,3.7194504737854,3.7194790840148926,9.231044373336772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.79931640625,0.0,1778.4715576171875,1895.4371337890625,0.0,1513.4080810546875,0.949188768863678,1.0,0.0,3.0,1.0,0.0
17658420,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8484724164009094,0.3091718554496765,0.2795558869838714,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7024719715118408,0.1719704419374466,0.1648473292589187,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6607680320739746,0.1440402120351791,0.1023792773485183,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6937589645385742,0.165826067328453,0.1591504365205764,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.6230556964874268,0.1192240044474601,0.5483708381652832,284.8492431640625,284.95001220703125,300.47235107421875,295.71112060546875,298.8065490722656,297.3609313964844,284.8602600097656,1.0,0.3290557265281677,1.0,1.0,0.7182048559188843,1.0,-1.505397081375122,0.6982530951499939,0.8071439862251282,0.3539840281009674,0.8117987513542175,0.8117987513542175,0.0,77.06941986083984,66.0,37370.94140625,0.0,391.0470581054688,1.0,281.2571105957031,283.79058837890625,298.7234191894531,301.23858642578125,293.1499938964844,293.1499938964844,281.54998779296875,43034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948592066764832,1.0,0.0,0.0,3.511948108673096,3.5119760036468506,8.229803825088311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.8740234375,0.0,1590.9088134765625,1895.4371337890625,0.0,1570.421142578125,0.9081579446792604,1.0,0.0,3.0,1.0,0.0
17658480,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8484724164009094,0.3091718554496765,0.2795558869838714,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7024719715118408,0.1719704419374466,0.1648473292589187,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6607680320739746,0.1440402120351791,0.1023792773485183,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6937589645385742,0.165826067328453,0.1591504365205764,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.6230556964874268,0.1192240044474601,0.5483708381652832,284.8492431640625,284.95001220703125,300.47235107421875,295.71112060546875,298.8065490722656,297.3609313964844,284.8602600097656,1.0,0.3290557265281677,1.0,1.0,0.7182048559188843,1.0,-1.505397081375122,0.6982530951499939,0.8071439862251282,0.3539840281009674,0.8117987513542175,0.8117987513542175,0.0,77.06941986083984,66.0,37370.94140625,0.0,391.0470581054688,1.0,281.2571105957031,283.79058837890625,298.7234191894531,301.23858642578125,293.1499938964844,293.1499938964844,281.54998779296875,43034.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948592066764832,1.0,0.0,0.0,3.511948108673096,3.5119760036468506,8.229803825088311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.8740234375,0.0,1590.9088134765625,1895.4371337890625,0.0,1570.421142578125,0.9081579446792604,1.0,0.0,3.0,1.0,0.0
17658540,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8585599660873413,0.3116326630115509,0.2812034487724304,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.712378978729248,0.1740312427282333,0.1664586961269378,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6694459915161133,0.145433709025383,0.103106789290905,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7032314538955688,0.1675070077180862,0.1603816896677017,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6277637481689453,0.1188056841492652,0.5447949767112732,285.05126953125,284.95001220703125,300.5067749023437,295.7314453125,298.819091796875,297.3529663085937,285.0471496582031,1.0,0.3252573311328888,1.0,1.0,0.7173915505409241,1.0,-1.50736403465271,0.6995305418968201,0.8078335523605347,0.354665607213974,0.9696134328842164,0.9696134328842164,0.0,73.46012878417969,54.0,37063.40625,0.0,382.80712890625,1.0,281.54205322265625,283.9657592773437,298.6856689453125,301.1090393066406,293.1499938964844,293.1499938964844,281.25,31877.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807437539100647,1.0,0.0,0.0,3.659602403640747,3.659630060195923,8.93636922683072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.01513671875,0.0,1688.707275390625,1895.4371337890625,0.0,1462.22705078125,0.9338472485542296,1.0,0.0,3.0,1.0,0.0
17658600,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8585599660873413,0.3116326630115509,0.2812034487724304,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.712378978729248,0.1740312427282333,0.1664586961269378,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6694459915161133,0.145433709025383,0.103106789290905,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7032314538955688,0.1675070077180862,0.1603816896677017,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6277637481689453,0.1188056841492652,0.5447949767112732,285.05126953125,284.95001220703125,300.5067749023437,295.7314453125,298.819091796875,297.3529663085937,285.0471496582031,1.0,0.3252573311328888,1.0,1.0,0.7173915505409241,1.0,-1.50736403465271,0.6995305418968201,0.8078335523605347,0.354665607213974,0.9696134328842164,0.9696134328842164,0.0,73.46012878417969,54.0,37063.40625,0.0,382.80712890625,1.0,281.54205322265625,283.9657592773437,298.6856689453125,301.1090393066406,293.1499938964844,293.1499938964844,281.25,31877.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807437539100647,1.0,0.0,0.0,3.659602403640747,3.659630060195923,8.93636922683072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.01513671875,0.0,1688.707275390625,1895.4371337890625,0.0,1462.22705078125,0.9338472485542296,1.0,0.0,3.0,1.0,0.0
17658660,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8769510984420776,0.3132168054580688,0.2827289700508117,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7278797626495361,0.175900399684906,0.1681011617183685,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6850732564926147,0.1466286480426788,0.1038497909903526,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7191505432128906,0.1690683811903,0.1617179065942764,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6384657621383667,0.1185026466846466,0.5424765348434448,284.8614196777344,284.95001220703125,300.5424499511719,295.7528991699219,298.8311462402344,297.3428039550781,284.86895751953125,1.0,0.3187648355960846,1.0,1.0,0.716461181640625,1.0,-1.5108824968338013,0.7015995383262634,0.8092828989028931,0.3558361232280731,0.8276160955429077,0.8276160955429077,0.0,67.18376159667969,42.0,37543.40234375,0.0,368.47216796875,1.0,281.2577819824219,283.7915344238281,298.78448486328125,301.3096923828125,293.1499938964844,293.1499938964844,281.54998779296875,40949.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923307776451111,1.0,0.0,0.0,3.5320358276367188,3.5320634841918945,8.324219038513547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.02587890625,0.0,1599.6903076171875,1895.4371337890625,0.0,1550.7623291015625,0.9105827808380128,1.0,0.0,3.0,1.0,0.0
17658720,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8769510984420776,0.3132168054580688,0.2827289700508117,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7278797626495361,0.175900399684906,0.1681011617183685,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6850732564926147,0.1466286480426788,0.1038497909903526,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7191505432128906,0.1690683811903,0.1617179065942764,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6384657621383667,0.1185026466846466,0.5424765348434448,284.8614196777344,284.95001220703125,300.5424499511719,295.7528991699219,298.8311462402344,297.3428039550781,284.86895751953125,1.0,0.3187648355960846,1.0,1.0,0.716461181640625,1.0,-1.5108824968338013,0.7015995383262634,0.8092828989028931,0.3558361232280731,0.8276160955429077,0.8276160955429077,0.0,67.18376159667969,42.0,37543.40234375,0.0,368.47216796875,1.0,281.2577819824219,283.7915344238281,298.78448486328125,301.3096923828125,293.1499938964844,293.1499938964844,281.54998779296875,40949.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923307776451111,1.0,0.0,0.0,3.5320358276367188,3.5320634841918945,8.324219038513547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.02587890625,0.0,1599.6903076171875,1895.4371337890625,0.0,1550.7623291015625,0.9105827808380128,1.0,0.0,3.0,1.0,0.0
