time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9049161672592164,0.3158099949359894,0.2843683063983917,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7499324679374695,0.1781879216432571,0.1697599440813064,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7080519795417786,0.1482310444116592,0.1046010330319404,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7404972910881042,0.1710550338029861,0.1630952060222625,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6559592485427856,0.1185981109738349,0.5406219959259033,285.0570373535156,284.95001220703125,300.57928466796875,295.7753601074219,298.8475646972656,297.3394470214844,285.0531921386719,1.0,0.3103249073028564,1.0,1.0,0.7155308723449707,1.0,-1.5151673555374146,0.7040639519691467,0.811103343963623,0.3571669459342956,0.9844951033592224,0.9844951033592224,0.0,59.135833740234375,30.0,37275.140625,0.0,349.8802795410156,1.0,281.542236328125,283.96533203125,298.74053955078125,301.1780700683594,293.1499938964844,293.1499938964844,281.25,31553.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805044412612915,1.0,0.0,0.0,3.681457042694092,3.681484699249268,9.043420732268714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.05126953125,0.0,1713.8131103515625,1895.4371337890625,0.0,1460.4261474609375,0.9386988282203674,1.0,0.0,3.0,1.0,0.0
17658840,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9049161672592164,0.3158099949359894,0.2843683063983917,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7499324679374695,0.1781879216432571,0.1697599440813064,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7080519795417786,0.1482310444116592,0.1046010330319404,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7404972910881042,0.1710550338029861,0.1630952060222625,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6559592485427856,0.1185981109738349,0.5406219959259033,285.0570373535156,284.95001220703125,300.57928466796875,295.7753601074219,298.8475646972656,297.3394470214844,285.0531921386719,1.0,0.3103249073028564,1.0,1.0,0.7155308723449707,1.0,-1.5151673555374146,0.7040639519691467,0.811103343963623,0.3571669459342956,0.9844951033592224,0.9844951033592224,0.0,59.135833740234375,30.0,37275.140625,0.0,349.8802795410156,1.0,281.542236328125,283.96533203125,298.74053955078125,301.1780700683594,293.1499938964844,293.1499938964844,281.25,31553.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805044412612915,1.0,0.0,0.0,3.681457042694092,3.681484699249268,9.043420732268714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.05126953125,0.0,1713.8131103515625,1895.4371337890625,0.0,1460.4261474609375,0.9386988282203674,1.0,0.0,3.0,1.0,0.0
17658900,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9255033731460572,0.3168440461158752,0.2853631377220154,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7652150392532349,0.1793042868375778,0.1707122325897216,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7222462296485901,0.1490023881196975,0.1050634011626243,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.755042552947998,0.1720263361930847,0.1639066487550735,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6686551570892334,0.1186916828155517,0.5403543710708618,284.9053649902344,284.95001220703125,300.5980834960937,295.78692626953125,298.8558044433594,297.33746337890625,284.8796691894531,1.0,0.3056109845638275,1.0,1.0,0.7150656580924988,1.0,-1.5187138319015503,0.7059864401817322,0.8127274513244629,0.3582077026367187,0.8990048170089722,0.8990048170089722,0.0,54.58971405029297,30.0,38112.58984375,0.0,339.87628173828125,1.0,281.2962341308594,283.7692565917969,298.8319396972656,301.42156982421875,293.1499938964844,293.1499938964844,281.25,34551.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689206063747406,1.0,0.0,0.0,3.7093989849090576,3.70942759513855,9.181219411402708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.2900390625,0.0,1772.2750244140625,1895.4371337890625,0.0,1526.632568359375,0.9453809857368468,1.0,0.0,3.0,1.0,0.0
17658960,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9489646553993224,0.3174628913402557,0.285870760679245,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7830021381378174,0.1802434027194976,0.171479195356369,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7372792363166809,0.149601548910141,0.1053914651274681,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7720906734466553,0.1728265434503555,0.1645405441522598,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6834903955459595,0.1186675950884819,0.5395816564559937,284.8583679199219,284.95001220703125,300.6171569824219,295.7987060546875,298.8625793457031,297.3327331542969,284.864990234375,1.0,0.3005595803260803,1.0,1.0,0.7146758437156677,1.0,-1.520472764968872,0.7069951891899109,0.8134775757789612,0.3587925434112549,0.8395227789878845,0.8395227789878845,0.0,49.99531936645508,25.0,37866.35546875,0.0,328.8418273925781,1.0,281.2572021484375,283.7772521972656,298.836181640625,301.38153076171875,293.1499938964844,293.1499938964844,281.54998779296875,40254.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930673122406006,1.0,0.0,0.0,3.581783533096313,3.5818116664886475,8.560358537579305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.5830078125,0.0,1654.6080322265625,1895.4371337890625,0.0,1556.476806640625,0.9213704466819764,1.0,0.0,3.0,1.0,0.0
17659020,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9923529028892516,0.3200726211071014,0.2875221371650696,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8220082521438599,0.1826673448085785,0.1732747852802276,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.772234320640564,0.1513333171606063,0.1062390282750129,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8109645843505859,0.1749481111764907,0.1660584211349487,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7162904143333435,0.1190202608704567,0.5390053987503052,285.059814453125,284.95001220703125,300.6558837890625,295.82281494140625,298.88116455078125,297.3316345214844,285.056640625,1.0,0.2922850251197815,1.0,1.0,0.7138962149620056,1.0,-1.5267548561096191,0.7103994488716125,0.8163554668426514,0.3605935275554657,0.9994787573814392,0.9994787573814392,0.0,42.023193359375,25.0,37611.77734375,0.0,311.1455078125,1.0,281.5426330566406,283.9594116210937,298.7906188964844,301.2483825683594,293.1499938964844,293.1499938964844,281.25,31632.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817037463188171,1.0,0.0,0.0,3.723714828491211,3.723742961883545,9.252223094335932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.041015625,0.0,1768.556884765625,1895.4371337890625,0.0,1469.4627685546875,0.9486095309257508,1.0,0.0,3.0,1.0,0.0
17659080,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9923529028892516,0.3200726211071014,0.2875221371650696,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8220082521438599,0.1826673448085785,0.1732747852802276,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.772234320640564,0.1513333171606063,0.1062390282750129,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8109645843505859,0.1749481111764907,0.1660584211349487,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7162904143333435,0.1190202608704567,0.5390053987503052,285.059814453125,284.95001220703125,300.6558837890625,295.82281494140625,298.88116455078125,297.3316345214844,285.056640625,1.0,0.2922850251197815,1.0,1.0,0.7138962149620056,1.0,-1.5267548561096191,0.7103994488716125,0.8163554668426514,0.3605935275554657,0.9994787573814392,0.9994787573814392,0.0,42.023193359375,25.0,37611.77734375,0.0,311.1455078125,1.0,281.5426330566406,283.9594116210937,298.7906188964844,301.2483825683594,293.1499938964844,293.1499938964844,281.25,31632.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817037463188171,1.0,0.0,0.0,3.723714828491211,3.723742961883545,9.252223094335932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.041015625,0.0,1768.556884765625,1895.4371337890625,0.0,1469.4627685546875,0.9486095309257508,1.0,0.0,3.0,1.0,0.0
17659140,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.3237828910350799,0.2749759256839752,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8447881937026978,0.1847556829452514,0.1752847582101822,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7950349450111389,0.1527315229177475,0.1072400882840156,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8332481980323792,0.1767419576644897,0.1677856743335724,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7337654829025269,0.1192274689674377,0.539778470993042,284.8416748046875,284.95001220703125,300.6954040527344,295.8475952148437,298.899169921875,297.3316650390625,284.8462219238281,1.0,0.2860972285270691,1.0,1.0,0.7131165266036987,1.0,-1.513463258743286,0.7039565443992615,0.8095067739486694,0.3579891324043274,0.839435338973999,0.839435338973999,0.0,38.13201904296875,25.0,37865.55078125,0.0,295.8853454589844,1.0,281.2567749023437,283.752197265625,298.8834533691406,301.4407958984375,293.1499938964844,293.1499938964844,281.54998779296875,40653.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941143274307251,1.0,0.0,0.0,3.6212193965911865,3.621248006820679,8.749897233428783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.18798828125,0.0,1706.2147216796875,1895.4371337890625,0.0,1564.617431640625,0.9303741455078124,1.0,0.0,3.0,1.0,0.0
17659200,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.3237828910350799,0.2749759256839752,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8447881937026978,0.1847556829452514,0.1752847582101822,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7950349450111389,0.1527315229177475,0.1072400882840156,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8332481980323792,0.1767419576644897,0.1677856743335724,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7337654829025269,0.1192274689674377,0.539778470993042,284.8416748046875,284.95001220703125,300.6954040527344,295.8475952148437,298.899169921875,297.3316650390625,284.8462219238281,1.0,0.2860972285270691,1.0,1.0,0.7131165266036987,1.0,-1.513463258743286,0.7039565443992615,0.8095067739486694,0.3579891324043274,0.839435338973999,0.839435338973999,0.0,38.13201904296875,25.0,37865.55078125,0.0,295.8853454589844,1.0,281.2567749023437,283.752197265625,298.8834533691406,301.4407958984375,293.1499938964844,293.1499938964844,281.54998779296875,40653.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941143274307251,1.0,0.0,0.0,3.6212193965911865,3.621248006820679,8.749897233428783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.18798828125,0.0,1706.2147216796875,1895.4371337890625,0.0,1564.617431640625,0.9303741455078124,1.0,0.0,3.0,1.0,0.0
17659260,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.3318993747234344,0.2567939162254333,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8667767643928528,0.1871258467435836,0.1772447526454925,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8157374262809753,0.1544038653373718,0.1082053780555725,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8540299534797668,0.1787938773632049,0.1694545596837997,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7499262690544128,0.1197261586785316,0.5407545566558838,285.03204345703125,284.95001220703125,300.7355651855469,295.8729248046875,298.9274597167969,297.3492126464844,285.0272827148437,1.0,0.2812413871288299,1.0,1.0,0.7121881246566772,1.0,-1.5031793117523191,0.6992214918136597,0.8039577603340149,0.3556411266326904,0.9771941900253296,0.9771941900253296,0.0,35.11399841308594,28.0,37188.234375,0.0,282.5663757324219,1.0,281.542724609375,283.9330444335937,298.82867431640625,301.2709045410156,293.1499938964844,293.1499938964844,281.25,32501.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802648305892944,1.0,0.0,0.0,3.723456382751465,3.723484754562378,9.250939001503866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.62744140625,0.0,1774.8538818359375,1895.4371337890625,0.0,1458.623779296875,0.949152946472168,1.0,0.0,3.0,1.0,0.0
17659320,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.3318993747234344,0.2567939162254333,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8667767643928528,0.1871258467435836,0.1772447526454925,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8157374262809753,0.1544038653373718,0.1082053780555725,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8540299534797668,0.1787938773632049,0.1694545596837997,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7499262690544128,0.1197261586785316,0.5407545566558838,285.03204345703125,284.95001220703125,300.7355651855469,295.8729248046875,298.9274597167969,297.3492126464844,285.0272827148437,1.0,0.2812413871288299,1.0,1.0,0.7121881246566772,1.0,-1.5031793117523191,0.6992214918136597,0.8039577603340149,0.3556411266326904,0.9771941900253296,0.9771941900253296,0.0,35.11399841308594,28.0,37188.234375,0.0,282.5663757324219,1.0,281.542724609375,283.9330444335937,298.82867431640625,301.2709045410156,293.1499938964844,293.1499938964844,281.25,32501.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802648305892944,1.0,0.0,0.0,3.723456382751465,3.723484754562378,9.250939001503866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.62744140625,0.0,1774.8538818359375,1895.4371337890625,0.0,1458.623779296875,0.949152946472168,1.0,0.0,3.0,1.0,0.0
17659380,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.999004602432251,0.340396374464035,0.2451825439929962,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8828396797180176,0.1892080456018448,0.1793012022972107,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8291923403739929,0.1557943075895309,0.1092388704419136,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8691484928131104,0.1805613189935684,0.1712104231119156,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7614907026290894,0.1202364787459373,0.5430542826652527,284.84014892578125,284.95001220703125,300.7762145996094,295.898681640625,298.956787109375,297.3681640625,284.8500061035156,1.0,0.2786505818367004,1.0,1.0,0.7112597227096558,1.0,-1.4978148937225342,0.6968571543693542,0.8009576797485352,0.3547627627849579,0.8194624185562134,0.8194624185562134,0.0,33.41925430297852,31.0,37424.28515625,0.0,275.8695678710937,1.0,281.25689697265625,283.7677307128906,298.9200439453125,301.4421691894531,293.1499938964844,293.1499938964844,281.54998779296875,42379.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895325183868408,1.0,0.0,0.0,3.548809289932251,3.548837423324585,8.403468996220909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.42529296875,0.0,1630.1610107421875,1895.4371337890625,0.0,1529.1448974609375,0.9156579971313475,1.0,0.0,3.0,1.0,0.0
17659440,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.999004602432251,0.340396374464035,0.2451825439929962,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8828396797180176,0.1892080456018448,0.1793012022972107,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8291923403739929,0.1557943075895309,0.1092388704419136,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8691484928131104,0.1805613189935684,0.1712104231119156,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7614907026290894,0.1202364787459373,0.5430542826652527,284.84014892578125,284.95001220703125,300.7762145996094,295.898681640625,298.956787109375,297.3681640625,284.8500061035156,1.0,0.2786505818367004,1.0,1.0,0.7112597227096558,1.0,-1.4978148937225342,0.6968571543693542,0.8009576797485352,0.3547627627849579,0.8194624185562134,0.8194624185562134,0.0,33.41925430297852,31.0,37424.28515625,0.0,275.8695678710937,1.0,281.25689697265625,283.7677307128906,298.9200439453125,301.4421691894531,293.1499938964844,293.1499938964844,281.54998779296875,42379.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895325183868408,1.0,0.0,0.0,3.548809289932251,3.548837423324585,8.403468996220909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.42529296875,0.0,1630.1610107421875,1895.4371337890625,0.0,1529.1448974609375,0.9156579971313475,1.0,0.0,3.0,1.0,0.0
17659500,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.998578667640686,0.3446491360664367,0.2414872497320175,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8884881734848022,0.1903588622808456,0.1802523136138916,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8337410688400269,0.1565971076488495,0.1097015663981437,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8744359016418457,0.1815440654754638,0.1720098257064819,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.765371561050415,0.1205821260809898,0.5441257953643799,285.0118103027344,284.95001220703125,300.7967224121094,295.9117126464844,298.9717102050781,297.3775939941406,285.03338623046875,1.0,0.2780566215515136,1.0,1.0,0.710795521736145,1.0,-1.4973196983337402,0.696769654750824,0.8005499839782715,0.3548373579978943,0.9221563935279846,0.9221563935279846,0.0,32.9381217956543,31.0,36919.734375,0.0,274.4267272949219,1.0,281.4980773925781,283.9594421386719,298.8565368652344,301.2390441894531,293.1499938964844,293.1499938964844,281.54998779296875,35438.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798824071884155,1.0,0.0,0.0,3.5668070316314697,3.566834211349488,8.48892227622855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.953125,0.0,1601.185791015625,1895.4371337890625,0.0,1455.7501220703125,0.9182242155075072,1.0,0.0,3.0,1.0,0.0
17659560,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.998130738735199,0.3490233123302459,0.2382788360118866,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8940060138702393,0.1916989982128143,0.1814371347427368,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.838242769241333,0.1575810015201568,0.1103310212492942,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8796129822731018,0.182706281542778,0.1730303615331649,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7692129611968994,0.1210837662220001,0.5460233688354492,285.0482788085937,284.95001220703125,300.8172607421875,295.9247741699219,298.9877319335937,297.3885498046875,285.04522705078125,1.0,0.2779064774513244,1.0,1.0,0.7102325558662415,1.0,-1.4991466999053955,0.6978814005851746,0.801265299320221,0.3554810285568237,0.976975440979004,0.976975440979004,0.0,32.572078704833984,34.0,37142.671875,0.0,274.294189453125,1.0,281.5419921875,283.95269775390625,298.8815002441406,301.3099060058594,293.1499938964844,293.1499938964844,281.25,31995.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757413744926453,1.0,0.0,0.0,3.6860544681549072,3.686082363128662,9.066022812476148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.26318359375,0.0,1722.9862060546875,1895.4371337890625,0.0,1424.8214111328125,0.9401573538780212,1.0,0.0,3.0,1.0,0.0
17659620,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9977055191993712,0.3560665547847748,0.2356071174144745,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9006586670875549,0.1938739120960235,0.1836414486169815,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8434857726097107,0.1590563505887985,0.1114685386419296,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8857254385948181,0.1845407783985138,0.1749092489480972,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7733830809593201,0.1217818856239318,0.5496134161949158,284.8629455566406,284.95001220703125,300.85858154296875,295.9510498046875,299.0144348144531,297.3998413085937,284.8706970214844,1.0,0.27873295545578,1.0,1.0,0.7091067433357239,1.0,-1.5065152645111084,0.7019721269607544,0.8045430779457092,0.3576535284519195,0.8382137417793274,0.8382137417793274,0.0,32.3764533996582,37.0,37791.125,0.0,277.03570556640625,1.0,281.2575378417969,283.7786560058594,298.98455810546875,301.5215759277344,293.1499938964844,293.1499938964844,281.54998779296875,40507.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876099109649658,1.0,0.0,0.0,3.57323956489563,3.573267698287964,8.519568268638977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.39697265625,0.0,1646.057373046875,1895.4371337890625,0.0,1514.3782958984375,0.9197011590003968,1.0,0.0,3.0,1.0,0.0
17659680,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9977055191993712,0.3560665547847748,0.2356071174144745,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9006586670875549,0.1938739120960235,0.1836414486169815,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8434857726097107,0.1590563505887985,0.1114685386419296,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8857254385948181,0.1845407783985138,0.1749092489480972,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7733830809593201,0.1217818856239318,0.5496134161949158,284.8629455566406,284.95001220703125,300.85858154296875,295.9510498046875,299.0144348144531,297.3998413085937,284.8706970214844,1.0,0.27873295545578,1.0,1.0,0.7091067433357239,1.0,-1.5065152645111084,0.7019721269607544,0.8045430779457092,0.3576535284519195,0.8382137417793274,0.8382137417793274,0.0,32.3764533996582,37.0,37791.125,0.0,277.03570556640625,1.0,281.2575378417969,283.7786560058594,298.98455810546875,301.5215759277344,293.1499938964844,293.1499938964844,281.54998779296875,40507.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876099109649658,1.0,0.0,0.0,3.57323956489563,3.573267698287964,8.519568268638977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.39697265625,0.0,1646.057373046875,1895.4371337890625,0.0,1514.3782958984375,0.9197011590003968,1.0,0.0,3.0,1.0,0.0
17659740,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9979179501533508,0.3624801337718963,0.2369036823511123,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9029576182365416,0.1964037269353866,0.1858623027801513,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8450009226799011,0.160871148109436,0.1126167625188827,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8875761032104492,0.1866999119520187,0.1767909675836563,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7737755179405212,0.1226330325007438,0.5529779195785522,285.07183837890625,284.95001220703125,300.8999938964844,295.9774169921875,299.04022216796875,297.4083251953125,285.0693664550781,1.0,0.2808241844177246,1.0,1.0,0.7079809308052063,1.0,-1.5184110403060913,0.7083426713943481,0.8100683689117432,0.3608872890472412,1.0,1.0,0.0,32.73540115356445,40.0,37720.82421875,0.0,283.2539978027344,1.0,281.5425720214844,283.96435546875,298.9483337402344,301.4088439941406,293.1499938964844,293.1499938964844,281.25,31445.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769022345542908,1.0,0.0,0.0,3.725951910018921,3.725980043411255,9.26334394080186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.3603515625,0.0,1770.02392578125,1895.4371337890625,0.0,1433.456787109375,0.9490698575973512,1.0,0.0,3.0,1.0,0.0
17659800,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9979179501533508,0.3624801337718963,0.2369036823511123,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9029576182365416,0.1964037269353866,0.1858623027801513,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8450009226799011,0.160871148109436,0.1126167625188827,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8875761032104492,0.1866999119520187,0.1767909675836563,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7737755179405212,0.1226330325007438,0.5529779195785522,285.07183837890625,284.95001220703125,300.8999938964844,295.9774169921875,299.04022216796875,297.4083251953125,285.0693664550781,1.0,0.2808241844177246,1.0,1.0,0.7079809308052063,1.0,-1.5184110403060913,0.7083426713943481,0.8100683689117432,0.3608872890472412,1.0,1.0,0.0,32.73540115356445,40.0,37720.82421875,0.0,283.2539978027344,1.0,281.5425720214844,283.96435546875,298.9483337402344,301.4088439941406,293.1499938964844,293.1499938964844,281.25,31445.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769022345542908,1.0,0.0,0.0,3.725951910018921,3.725980043411255,9.26334394080186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.3603515625,0.0,1770.02392578125,1895.4371337890625,0.0,1433.456787109375,0.9490698575973512,1.0,0.0,3.0,1.0,0.0
17659860,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9985706210136414,0.3670752644538879,0.2414232939481735,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9016936421394348,0.1985806673765182,0.1881218701601028,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8434392213821411,0.162337839603424,0.113787330687046,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8859362006187439,0.1885142773389816,0.178703024983406,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.771148145198822,0.1232119724154472,0.556350827217102,284.8735046386719,284.95001220703125,300.9414367675781,296.0037536621094,299.0605163574219,297.40673828125,284.8786315917969,1.0,0.2839902639389038,1.0,1.0,0.7073066830635071,1.0,-1.534298539161682,0.7165394425392151,0.817759096622467,0.3649803102016449,0.8735753297805786,0.8735753297805786,0.0,33.568363189697266,43.0,38681.36328125,0.0,292.6183776855469,1.0,281.2564697265625,283.7635498046875,299.05059814453125,301.6398010253906,293.1499938964844,293.1499938964844,281.54998779296875,38507.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912798285484314,1.0,0.0,0.0,3.680622577667236,3.680651426315308,9.03932175333466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.39794921875,0.0,1765.2255859375,1895.4371337890625,0.0,1542.626220703125,0.9428744912147522,1.0,0.0,3.0,1.0,0.0
17659920,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9985706210136414,0.3670752644538879,0.2414232939481735,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9016936421394348,0.1985806673765182,0.1881218701601028,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8434392213821411,0.162337839603424,0.113787330687046,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8859362006187439,0.1885142773389816,0.178703024983406,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.771148145198822,0.1232119724154472,0.556350827217102,284.8735046386719,284.95001220703125,300.9414367675781,296.0037536621094,299.0605163574219,297.40673828125,284.8786315917969,1.0,0.2839902639389038,1.0,1.0,0.7073066830635071,1.0,-1.534298539161682,0.7165394425392151,0.817759096622467,0.3649803102016449,0.8735753297805786,0.8735753297805786,0.0,33.568363189697266,43.0,38681.36328125,0.0,292.6183776855469,1.0,281.2564697265625,283.7635498046875,299.05059814453125,301.6398010253906,293.1499938964844,293.1499938964844,281.54998779296875,38507.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912798285484314,1.0,0.0,0.0,3.680622577667236,3.680651426315308,9.03932175333466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.39794921875,0.0,1765.2255859375,1895.4371337890625,0.0,1542.626220703125,0.9428744912147522,1.0,0.0,3.0,1.0,0.0
17659980,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.3709477484226227,0.248800978064537,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.897006630897522,0.2010557502508163,0.1903231143951416,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.838937520980835,0.16408671438694,0.1149138882756233,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8809481263160706,0.1905975192785263,0.180545762181282,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7654414176940918,0.123837910592556,0.5589287281036377,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,299.0795288085937,297.40240478515625,285.0899353027344,1.0,0.28797048330307,1.0,1.0,0.7066324353218079,1.0,-1.5524555444717407,0.7258559465408325,0.8265995979309082,0.3696939349174499,1.0,1.0,0.0,34.85342025756836,46.0,38586.875,0.0,304.4179077148437,1.0,281.5431823730469,283.9665222167969,299.0096435546875,301.5243225097656,293.1499938964844,293.1499938964844,281.25,32591.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823540329933167,1.0,0.0,0.0,3.8045616149902335,3.804591178894043,9.658341468821163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.1416015625,0.0,1882.91650390625,1895.4371337890625,0.0,1474.374755859375,0.9676998853683472,1.0,0.0,3.0,1.0,0.0
17660040,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.3709477484226227,0.248800978064537,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.897006630897522,0.2010557502508163,0.1903231143951416,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.838937520980835,0.16408671438694,0.1149138882756233,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8809481263160706,0.1905975192785263,0.180545762181282,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7654414176940918,0.123837910592556,0.5589287281036377,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,299.0795288085937,297.40240478515625,285.0899353027344,1.0,0.28797048330307,1.0,1.0,0.7066324353218079,1.0,-1.5524555444717407,0.7258559465408325,0.8265995979309082,0.3696939349174499,1.0,1.0,0.0,34.85342025756836,46.0,38586.875,0.0,304.4179077148437,1.0,281.5431823730469,283.9665222167969,299.0096435546875,301.5243225097656,293.1499938964844,293.1499938964844,281.25,32591.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823540329933167,1.0,0.0,0.0,3.8045616149902335,3.804591178894043,9.658341468821163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.1416015625,0.0,1882.91650390625,1895.4371337890625,0.0,1474.374755859375,0.9676998853683472,1.0,0.0,3.0,1.0,0.0
17660100,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9990000128746032,0.3724061548709869,0.2528469264507293,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8944169878959656,0.2022514939308166,0.1915643960237503,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8365245461463928,0.164916917681694,0.1155746355652809,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.8782256245613098,0.191597506403923,0.1815987080335617,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7623961567878723,0.1241111606359481,0.5605563521385193,284.9563293457031,284.95001220703125,301.0032958984375,296.0429992675781,299.08807373046875,297.3984680175781,284.93218994140625,1.0,0.2902361750602722,1.0,1.0,0.7062953114509583,1.0,-1.5628141164779663,0.7311432957649231,0.8316708207130432,0.3724197149276733,0.9708938002586364,0.9708938002586364,0.0,35.59942626953125,46.0,39674.515625,0.0,311.2972717285156,1.0,281.2935485839844,283.78033447265625,299.09967041015625,301.7789611816406,293.1499938964844,293.1499938964844,281.25,33698.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920811533927917,1.0,0.0,0.0,3.8421790599823,3.8422093391418457,9.85027782007819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.43701171875,0.0,1942.9449462890625,1895.4371337890625,0.0,1548.827880859375,0.9769774079322816,1.0,0.0,3.0,1.0,0.0
17660160,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.3731661140918731,0.2578859329223633,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8903080224990845,0.2032118737697601,0.1925913393497467,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8327779769897461,0.1655203700065612,0.1160822212696075,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.874039351940155,0.1923698037862777,0.1824458390474319,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7580977082252502,0.1241949275135994,0.5614442229270935,284.8944396972656,284.95001220703125,301.0237731933594,296.0559387207031,299.0941467285156,297.3902893066406,284.8966979980469,1.0,0.2926265597343445,1.0,1.0,0.7061413526535034,1.0,-1.572788953781128,0.7361680269241333,0.8366209268569946,0.3750153481960296,0.9169071912765504,0.9169071912765504,0.0,36.50877380371094,49.0,39769.6328125,0.0,318.5118713378906,1.0,281.2560729980469,283.75439453125,299.107177734375,301.76177978515625,293.1499938964844,293.1499938964844,280.95001220703125,37013.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973792314529419,1.0,0.0,0.0,3.8010852336883545,3.801115512847901,9.640698408475146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.2998046875,0.0,1912.68505859375,1895.4371337890625,0.0,1590.1322021484375,0.9697080254554749,1.0,0.0,3.0,1.0,0.0
17660220,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.3734229803085327,0.269685834646225,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8796861171722412,0.204946368932724,0.1943376958370208,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.823178231716156,0.1665508896112442,0.1168802604079246,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8634029030799866,0.1937230080366134,0.1838353723287582,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7474703192710876,0.1240919679403305,0.5616698265075684,284.84051513671875,284.95001220703125,301.0644226074219,296.0815124511719,299.10333251953125,297.3686218261719,284.85894775390625,1.0,0.2976748943328857,1.0,1.0,0.7058335542678833,1.0,-1.591949224472046,0.7458115220069885,0.8461377620697021,0.3800432980060577,0.7988486886024475,0.7988486886024475,0.0,38.68606948852539,52.0,40216.328125,0.0,333.7736511230469,1.0,280.9575500488281,283.7322082519531,299.1134948730469,301.80926513671875,293.1499938964844,293.1499938964844,281.25,45284.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075263261795044,1.0,0.0,0.0,3.4487366676330566,3.4487640857696533,7.936213819448312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.90625,0.0,1533.302978515625,1895.4371337890625,0.0,1670.6483154296875,0.8973966240882874,1.0,0.0,3.0,1.0,0.0
17660280,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.3734229803085327,0.269685834646225,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8796861171722412,0.204946368932724,0.1943376958370208,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.823178231716156,0.1665508896112442,0.1168802604079246,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8634029030799866,0.1937230080366134,0.1838353723287582,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7474703192710876,0.1240919679403305,0.5616698265075684,284.84051513671875,284.95001220703125,301.0644226074219,296.0815124511719,299.10333251953125,297.3686218261719,284.85894775390625,1.0,0.2976748943328857,1.0,1.0,0.7058335542678833,1.0,-1.591949224472046,0.7458115220069885,0.8461377620697021,0.3800432980060577,0.7988486886024475,0.7988486886024475,0.0,38.68606948852539,52.0,40216.328125,0.0,333.7736511230469,1.0,280.9575500488281,283.7322082519531,299.1134948730469,301.80926513671875,293.1499938964844,293.1499938964844,281.25,45284.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075263261795044,1.0,0.0,0.0,3.4487366676330566,3.4487640857696533,7.936213819448312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.90625,0.0,1533.302978515625,1895.4371337890625,0.0,1670.6483154296875,0.8973966240882874,1.0,0.0,3.0,1.0,0.0
17660340,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.3740708231925964,0.281266450881958,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8705517053604126,0.2073974758386612,0.1965227872133255,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8147672414779663,0.168260395526886,0.1179868057370185,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8542758226394653,0.1957451999187469,0.1856275647878646,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7380291223526001,0.1243413984775543,0.5625578761100769,285.05426025390625,284.95001220703125,301.1045837402344,296.10662841796875,299.11651611328125,297.3545837402344,285.05157470703125,1.0,0.3030490279197693,1.0,1.0,0.7055256962776184,1.0,-1.613020420074463,0.7564112544059753,0.8566091656684875,0.3855845928192138,0.966222047805786,0.966222047805786,0.0,40.974456787109375,55.0,40418.90234375,0.0,350.66119384765625,1.0,281.2418212890625,283.9004821777344,299.072998046875,301.6949462890625,293.1499938964844,293.1499938964844,280.95001220703125,31710.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953774690628052,1.0,0.0,0.0,3.636981248855591,3.637008428573608,8.82623282905115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.87939453125,0.0,1659.2706298828125,1895.4371337890625,0.0,1574.465576171875,0.9284813404083252,1.0,0.0,3.0,1.0,0.0
17660400,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9990000128746032,0.3740708231925964,0.281266450881958,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8705517053604126,0.2073974758386612,0.1965227872133255,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8147672414779663,0.168260395526886,0.1179868057370185,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8542758226394653,0.1957451999187469,0.1856275647878646,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7380291223526001,0.1243413984775543,0.5625578761100769,285.05426025390625,284.95001220703125,301.1045837402344,296.10662841796875,299.11651611328125,297.3545837402344,285.05157470703125,1.0,0.3030490279197693,1.0,1.0,0.7055256962776184,1.0,-1.613020420074463,0.7564112544059753,0.8566091656684875,0.3855845928192138,0.966222047805786,0.966222047805786,0.0,40.974456787109375,55.0,40418.90234375,0.0,350.66119384765625,1.0,281.2418212890625,283.9004821777344,299.072998046875,301.6949462890625,293.1499938964844,293.1499938964844,280.95001220703125,31710.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953774690628052,1.0,0.0,0.0,3.636981248855591,3.637008428573608,8.82623282905115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.87939453125,0.0,1659.2706298828125,1895.4371337890625,0.0,1574.465576171875,0.9284813404083252,1.0,0.0,3.0,1.0,0.0
17660460,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.373110681772232,0.2934718132019043,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8614813089370728,0.2094342708587646,0.1987077593803405,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8059148788452148,0.1695620268583297,0.1190845668315887,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8452801704406738,0.1973704546689987,0.1874175071716308,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.728786289691925,0.1243317201733589,0.5635000467300415,284.8874816894531,284.95001220703125,301.14410400390625,296.13116455078125,299.12615966796875,297.3348083496094,284.89508056640625,1.0,0.3086917996406555,1.0,1.0,0.7054166793823242,1.0,-1.634895920753479,0.7673301696777344,0.8675656914710999,0.3913194835186004,0.8480745553970337,0.8480745553970337,0.0,43.4742317199707,58.0,41378.2734375,0.0,368.9704284667969,1.0,280.9578552246094,283.73590087890625,299.171875,301.9234924316406,293.1499938964844,293.1499938964844,281.25,39272.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085434794425964,1.0,0.0,0.0,3.5528573989868164,3.552885055541992,8.422651944783865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.25146484375,0.0,1612.406494140625,1895.4371337890625,0.0,1678.818115234375,0.9144816398620604,1.0,0.0,3.0,1.0,0.0
17660520,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.373110681772232,0.2934718132019043,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8614813089370728,0.2094342708587646,0.1987077593803405,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8059148788452148,0.1695620268583297,0.1190845668315887,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8452801704406738,0.1973704546689987,0.1874175071716308,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.728786289691925,0.1243317201733589,0.5635000467300415,284.8874816894531,284.95001220703125,301.14410400390625,296.13116455078125,299.12615966796875,297.3348083496094,284.89508056640625,1.0,0.3086917996406555,1.0,1.0,0.7054166793823242,1.0,-1.634895920753479,0.7673301696777344,0.8675656914710999,0.3913194835186004,0.8480745553970337,0.8480745553970337,0.0,43.4742317199707,58.0,41378.2734375,0.0,368.9704284667969,1.0,280.9578552246094,283.73590087890625,299.171875,301.9234924316406,293.1499938964844,293.1499938964844,281.25,39272.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085434794425964,1.0,0.0,0.0,3.5528573989868164,3.552885055541992,8.422651944783865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.25146484375,0.0,1612.406494140625,1895.4371337890625,0.0,1678.818115234375,0.9144816398620604,1.0,0.0,3.0,1.0,0.0
17660580,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9990000128746032,0.3720558583736419,0.3061428964138031,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8526681661605835,0.2118159383535385,0.2008766233921051,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7967931628227234,0.1711849719285965,0.12016611546278,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8365429043769836,0.1993078589439392,0.189178928732872,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7194682955741882,0.1244542002677917,0.5640162229537964,285.0816345214844,284.95001220703125,301.182861328125,296.15496826171875,299.13800048828125,297.3196716308594,285.0794677734375,1.0,0.314465582370758,1.0,1.0,0.7053077220916748,1.0,-1.6567442417144775,0.7782430648803711,0.8785011768341064,0.3970525562763214,1.0,1.0,0.0,46.15281677246094,46.0,41475.6328125,0.0,388.2230529785156,1.0,281.2425842285156,283.9044189453125,299.13885498046875,301.8271484375,293.1499938964844,293.1499938964844,280.95001220703125,31302.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007240056991577,1.0,0.0,0.0,3.726598501205444,3.7266266345977774,9.266559004572628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.5693359375,0.0,1769.775146484375,1895.4371337890625,0.0,1616.4715576171875,0.948834240436554,1.0,0.0,3.0,1.0,0.0
