time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9990000128746032,0.3720558583736419,0.3061428964138031,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8526681661605835,0.2118159383535385,0.2008766233921051,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7967931628227234,0.1711849719285965,0.12016611546278,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8365429043769836,0.1993078589439392,0.189178928732872,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.7194682955741882,0.1244542002677917,0.5640162229537964,285.0816345214844,284.95001220703125,301.182861328125,296.15496826171875,299.13800048828125,297.3196716308594,285.0794677734375,1.0,0.314465582370758,1.0,1.0,0.7053077220916748,1.0,-1.6567442417144775,0.7782430648803711,0.8785011768341064,0.3970525562763214,1.0,1.0,0.0,46.15281677246094,46.0,41475.6328125,0.0,388.2230529785156,1.0,281.2425842285156,283.9044189453125,299.13885498046875,301.8271484375,293.1499938964844,293.1499938964844,280.95001220703125,31302.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007240056991577,1.0,0.0,0.0,3.726598501205444,3.7266266345977774,9.266559004572628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.5693359375,0.0,1769.775146484375,1895.4371337890625,0.0,1616.4715576171875,0.948834240436554,1.0,0.0,3.0,1.0,0.0
17660700,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.3713847994804382,0.3071503937244415,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8533357977867126,0.2129024565219879,0.2020245939493179,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7972142696380615,0.1718928813934326,0.1207473129034042,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8369762301445007,0.2001760751008987,0.1901156306266784,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7188762426376343,0.124459683895111,0.5644049048423767,284.9306030273437,284.95001220703125,301.201904296875,296.16656494140625,299.1436767578125,297.312744140625,284.9071960449219,1.0,0.3150323927402496,1.0,1.0,0.7052532434463501,1.0,-1.661632418632507,0.7806732654571533,0.8809592127799988,0.3984363079071045,0.9372383952140808,0.9372383952140808,0.0,46.43540191650391,46.0,42456.65625,0.0,391.6961364746094,1.0,280.9958190917969,283.707275390625,299.2245483398437,302.0801696777344,293.1499938964844,293.1499938964844,280.95001220703125,33555.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104942202568054,1.0,0.0,0.0,3.7691335678100586,3.769162654876709,9.479301184001088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.39013671875,0.0,1842.9239501953125,1895.4371337890625,0.0,1694.53515625,0.9590455293655396,1.0,0.0,3.0,1.0,0.0
17660760,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.3710241019725799,0.3050017356872558,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8564885258674622,0.2137440890073776,0.2028950899839401,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8000086545944214,0.1723687499761581,0.1211319491267204,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8397511839866638,0.2008082121610641,0.1907859891653061,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.720278799533844,0.1243002191185951,0.5639204382896423,284.8713684082031,284.95001220703125,301.220703125,296.1779479980469,299.1488342285156,297.3057861328125,284.8738708496094,1.0,0.3143239021301269,1.0,1.0,0.7052688598632812,1.0,-1.6607885360717771,0.780243992805481,0.8805444836616516,0.3982282876968384,0.8766819834709167,0.8766819834709167,0.0,46.02956008911133,34.0,42255.1328125,0.0,390.0840759277344,1.0,280.956787109375,283.6889953613281,299.2254333496094,302.0442199707031,293.1499938964844,293.1499938964844,281.25,38237.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151600122451782,1.0,0.0,0.0,3.691899538040161,3.691928625106812,9.094798087971868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.375,0.0,1777.6734619140625,1895.4371337890625,0.0,1732.385009765625,0.9450863599777222,1.0,0.0,3.0,1.0,0.0
17660820,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.374511569738388,0.2916367053985595,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8719133138656616,0.2159537523984909,0.20471753180027,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8139573335647583,0.1738221347332,0.1219577938318252,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8538641929626465,0.20255708694458,0.1921865493059158,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.730006217956543,0.1243315190076828,0.5630239844322205,285.0414123535156,284.95001220703125,301.2575378417969,296.20001220703125,299.1668701171875,297.3082275390625,285.03692626953125,1.0,0.3096287548542022,1.0,1.0,0.7053000330924988,1.0,-1.6485334634780884,0.7741461396217346,0.8743873238563538,0.3949747085571289,1.0,1.0,0.0,43.424095153808594,37.0,41514.95703125,0.0,376.0953979492188,1.0,281.2431945800781,283.8542175292969,299.1729431152344,301.88409423828125,293.1499938964844,293.1499938964844,280.95001220703125,32602.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051211595535278,1.0,0.0,0.0,3.80449891090393,3.80452823638916,9.658022008807166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.82861328125,0.0,1882.922119140625,1895.4371337890625,0.0,1651.400634765625,0.9678805470466614,1.0,0.0,3.0,1.0,0.0
17660880,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.374511569738388,0.2916367053985595,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8719133138656616,0.2159537523984909,0.20471753180027,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8139573335647583,0.1738221347332,0.1219577938318252,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8538641929626465,0.20255708694458,0.1921865493059158,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.730006217956543,0.1243315190076828,0.5630239844322205,285.0414123535156,284.95001220703125,301.2575378417969,296.20001220703125,299.1668701171875,297.3082275390625,285.03692626953125,1.0,0.3096287548542022,1.0,1.0,0.7053000330924988,1.0,-1.6485334634780884,0.7741461396217346,0.8743873238563538,0.3949747085571289,1.0,1.0,0.0,43.424095153808594,37.0,41514.95703125,0.0,376.0953979492188,1.0,281.2431945800781,283.8542175292969,299.1729431152344,301.88409423828125,293.1499938964844,293.1499938964844,280.95001220703125,32602.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051211595535278,1.0,0.0,0.0,3.80449891090393,3.80452823638916,9.658022008807166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.82861328125,0.0,1882.922119140625,1895.4371337890625,0.0,1651.400634765625,0.9678805470466614,1.0,0.0,3.0,1.0,0.0
17660940,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9990000128746032,0.3800794184207916,0.2826254963874817,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8839657306671143,0.2178117483854293,0.2065824419260025,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8238625526428223,0.1749440133571624,0.1228155419230461,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8648392558097839,0.2039671242237091,0.193622276186943,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.737133264541626,0.1243336498737335,0.5630686283111572,284.8424377441406,284.95001220703125,301.2932434082031,296.2210388183594,299.1875,297.31610107421875,284.8495788574219,1.0,0.3073744177818298,1.0,1.0,0.7053312063217163,1.0,-1.6427528858184814,0.7713006734848022,0.8714521527290344,0.3933063447475433,0.8500582575798035,0.8500582575798035,0.0,41.77285385131836,40.0,41824.8828125,0.0,368.3858642578125,1.0,280.9573059082031,283.6720275878906,299.2447204589844,302.0406799316406,293.1499938964844,293.1499938964844,281.25,41039.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146940231323242,1.0,0.0,0.0,3.673640966415405,3.6736702919006334,9.005062224787252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.06689453125,0.0,1775.365966796875,1895.4371337890625,0.0,1728.5888671875,0.9429975152015686,1.0,0.0,3.0,1.0,0.0
17661000,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9990000128746032,0.3800794184207916,0.2826254963874817,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8839657306671143,0.2178117483854293,0.2065824419260025,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8238625526428223,0.1749440133571624,0.1228155419230461,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8648392558097839,0.2039671242237091,0.193622276186943,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.737133264541626,0.1243336498737335,0.5630686283111572,284.8424377441406,284.95001220703125,301.2932434082031,296.2210388183594,299.1875,297.31610107421875,284.8495788574219,1.0,0.3073744177818298,1.0,1.0,0.7053312063217163,1.0,-1.6427528858184814,0.7713006734848022,0.8714521527290344,0.3933063447475433,0.8500582575798035,0.8500582575798035,0.0,41.77285385131836,40.0,41824.8828125,0.0,368.3858642578125,1.0,280.9573059082031,283.6720275878906,299.2447204589844,302.0406799316406,293.1499938964844,293.1499938964844,281.25,41039.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146940231323242,1.0,0.0,0.0,3.673640966415405,3.6736702919006334,9.005062224787252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.06689453125,0.0,1775.365966796875,1895.4371337890625,0.0,1728.5888671875,0.9429975152015686,1.0,0.0,3.0,1.0,0.0
17661060,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3862047791481018,0.2783295512199402,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8915176391601562,0.220161035656929,0.2085594981908798,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8297531604766846,0.1765296906232834,0.123753935098648,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8715715408325195,0.205822616815567,0.1951490193605423,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7409976124763489,0.1247120276093483,0.5639001131057739,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21160888671875,297.3293762207031,285.0403747558594,1.0,0.3068670034408569,1.0,1.0,0.704615592956543,1.0,-1.6439213752746582,0.7721895575523376,0.8717318773269653,0.3937849402427673,1.0,1.0,0.0,41.07834243774414,43.0,41393.5859375,0.0,367.06451416015625,1.0,281.24322509765625,283.8583374023437,299.2023010253906,301.8949279785156,293.1499938964844,293.1499938964844,280.95001220703125,32552.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020531296730042,1.0,0.0,0.0,3.786429882049561,3.78645920753479,9.566500693836133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.2158203125,0.0,1858.2305908203125,1895.4371337890625,0.0,1626.993408203125,0.9638152718544006,1.0,0.0,3.0,1.0,0.0
17661120,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3862047791481018,0.2783295512199402,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8915176391601562,0.220161035656929,0.2085594981908798,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8297531604766846,0.1765296906232834,0.123753935098648,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8715715408325195,0.205822616815567,0.1951490193605423,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7409976124763489,0.1247120276093483,0.5639001131057739,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21160888671875,297.3293762207031,285.0403747558594,1.0,0.3068670034408569,1.0,1.0,0.704615592956543,1.0,-1.6439213752746582,0.7721895575523376,0.8717318773269653,0.3937849402427673,1.0,1.0,0.0,41.07834243774414,43.0,41393.5859375,0.0,367.06451416015625,1.0,281.24322509765625,283.8583374023437,299.2023010253906,301.8949279785156,293.1499938964844,293.1499938964844,280.95001220703125,32552.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020531296730042,1.0,0.0,0.0,3.786429882049561,3.78645920753479,9.566500693836133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.2158203125,0.0,1858.2305908203125,1895.4371337890625,0.0,1626.993408203125,0.9638152718544006,1.0,0.0,3.0,1.0,0.0
17661180,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.390746921300888,0.2775839865207672,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8953676819801331,0.222168356180191,0.2106275707483291,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.832522988319397,0.1777856051921844,0.1247521564364433,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8747786283493042,0.2073499411344528,0.1967569142580032,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7423096299171448,0.1249855980277061,0.5655750036239624,284.859619140625,284.95001220703125,301.36065673828125,296.2594909667969,299.2311096191406,297.3346252441406,284.8669738769531,1.0,0.3078393340110779,1.0,1.0,0.7038999795913696,1.0,-1.650647759437561,0.7758424282073975,0.8748053312301636,0.3957720994949341,0.8591079711914062,0.8591079711914062,0.0,41.08549880981445,46.0,42044.42578125,0.0,370.6646118164063,1.0,280.9562683105469,283.68316650390625,299.2894592285156,302.0907287597656,293.1499938964844,293.1499938964844,281.25,40202.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129260301589966,1.0,0.0,0.0,3.676194906234741,3.67622423171997,9.017587672133232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.66748046875,0.0,1772.3359375,1895.4371337890625,0.0,1714.2177734375,0.943339228630066,1.0,0.0,3.0,1.0,0.0
17661240,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.390746921300888,0.2775839865207672,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8953676819801331,0.222168356180191,0.2106275707483291,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.832522988319397,0.1777856051921844,0.1247521564364433,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8747786283493042,0.2073499411344528,0.1967569142580032,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7423096299171448,0.1249855980277061,0.5655750036239624,284.859619140625,284.95001220703125,301.36065673828125,296.2594909667969,299.2311096191406,297.3346252441406,284.8669738769531,1.0,0.3078393340110779,1.0,1.0,0.7038999795913696,1.0,-1.650647759437561,0.7758424282073975,0.8748053312301636,0.3957720994949341,0.8591079711914062,0.8591079711914062,0.0,41.08549880981445,46.0,42044.42578125,0.0,370.6646118164063,1.0,280.9562683105469,283.68316650390625,299.2894592285156,302.0907287597656,293.1499938964844,293.1499938964844,281.25,40202.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129260301589966,1.0,0.0,0.0,3.676194906234741,3.67622423171997,9.017587672133232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.66748046875,0.0,1772.3359375,1895.4371337890625,0.0,1714.2177734375,0.943339228630066,1.0,0.0,3.0,1.0,0.0
17661300,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9990000128746032,0.3927967548370361,0.2787014544010162,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8954946398735046,0.2232869565486908,0.2115627974271774,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8323726058006287,0.1785201132297516,0.1251817196607589,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.87464839220047,0.2082135379314422,0.1974620223045349,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7415876984596252,0.1251640766859054,0.566091775894165,285.0262756347656,284.95001220703125,301.3765869140625,296.2682800292969,299.2402648925781,297.3363647460937,285.04620361328125,1.0,0.3087578117847442,1.0,1.0,0.7035421133041382,1.0,-1.6550931930541992,0.778210461139679,0.8768826723098755,0.3970448076725006,0.9641075730323792,0.9641075730323792,0.0,41.35602951049805,46.0,41537.2265625,0.0,373.8070068359375,1.0,281.2024230957031,283.8712158203125,299.2281799316406,301.889404296875,293.1499938964844,293.1499938964844,281.25,34802.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705154299736023,1.0,0.0,0.0,3.7022087574005127,3.702237367630005,9.14566044230014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.6728515625,0.0,1764.912841796875,1895.4371337890625,0.0,1651.6651611328125,0.9485161304473876,1.0,0.0,3.0,1.0,0.0
17661360,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.3949615657329559,0.2799048721790313,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8958961963653564,0.2246160209178924,0.2127537131309509,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8325074911117554,0.1794496029615402,0.1257877051830291,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8747818470001221,0.2092737704515457,0.1984041780233383,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7410858273506165,0.1254789680242538,0.5673075914382935,285.0638732910156,284.95001220703125,301.39215087890625,296.2767028808594,299.2501525878906,297.3399658203125,285.0628662109375,1.0,0.3099586963653564,1.0,1.0,0.7033608555793762,1.0,-1.6612844467163086,0.7813791632652283,0.8799052834510803,0.3987149000167846,1.0,1.0,0.0,41.67659759521485,49.0,41810.61328125,0.0,378.04974365234375,1.0,281.2427978515625,283.87176513671875,299.2494812011719,301.9648132324219,293.1499938964844,293.1499938964844,280.95001220703125,32579.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702664852142334,1.0,0.0,0.0,3.801858425140381,3.8018877506256095,9.64462174124492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.9990234375,0.0,1879.1729736328125,1895.4371337890625,0.0,1631.8468017578125,0.9672464728355408,1.0,0.0,3.0,1.0,0.0
17661420,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3974057734012604,0.2847223877906799,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.893764078617096,0.2266739159822464,0.2149195522069931,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8302575945854187,0.180736556649208,0.1268442273139953,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8722374439239502,0.2108263224363327,0.2000846117734909,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.737947940826416,0.125749334692955,0.5692684650421143,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33612060546875,284.8821105957031,1.0,0.3130338191986084,1.0,1.0,0.7029982805252075,1.0,-1.6753088235855105,0.788515567779541,0.8867932558059692,0.40252485871315,0.8887760639190674,0.8887760639190674,0.0,42.76124572753906,52.0,42758.109375,0.0,388.787353515625,1.0,280.9569702148437,283.6796569824219,299.3319702148437,302.1753845214844,293.1499938964844,293.1499938964844,281.25,38515.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154521346092224,1.0,0.0,0.0,3.74834418296814,3.7483739852905273,9.37502022679837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.455078125,0.0,1853.5440673828125,1895.4371337890625,0.0,1734.7664794921875,0.958589732646942,1.0,0.0,3.0,1.0,0.0
17661480,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3974057734012604,0.2847223877906799,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.893764078617096,0.2266739159822464,0.2149195522069931,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8302575945854187,0.180736556649208,0.1268442273139953,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8722374439239502,0.2108263224363327,0.2000846117734909,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.737947940826416,0.125749334692955,0.5692684650421143,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33612060546875,284.8821105957031,1.0,0.3130338191986084,1.0,1.0,0.7029982805252075,1.0,-1.6753088235855105,0.788515567779541,0.8867932558059692,0.40252485871315,0.8887760639190674,0.8887760639190674,0.0,42.76124572753906,52.0,42758.109375,0.0,388.787353515625,1.0,280.9569702148437,283.6796569824219,299.3319702148437,302.1753845214844,293.1499938964844,293.1499938964844,281.25,38515.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154521346092224,1.0,0.0,0.0,3.74834418296814,3.7483739852905273,9.37502022679837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.455078125,0.0,1853.5440673828125,1895.4371337890625,0.0,1734.7664794921875,0.958589732646942,1.0,0.0,3.0,1.0,0.0
17661540,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.3994774222373962,0.2916975021362304,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8894063234329224,0.2291115969419479,0.2170707136392593,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8261345624923706,0.1823713332414627,0.1278855204582214,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8675698041915894,0.2127165496349334,0.201735258102417,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7330349087715149,0.1261375397443771,0.5707577466964722,285.0864562988281,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.33251953125,285.0876159667969,1.0,0.3168055117130279,1.0,1.0,0.7026357054710388,1.0,-1.6912835836410522,0.7966287136077881,0.8946548104286194,0.4068541824817657,1.0,1.0,0.0,44.27349090576172,55.0,42510.6640625,0.0,402.0158081054688,1.0,281.2436218261719,283.8817749023437,299.2864074707031,302.0461120605469,293.1499938964844,293.1499938964844,280.95001220703125,33369.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068117260932922,1.0,0.0,0.0,3.849531173706055,3.8495612144470215,9.888010481517997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.07470703125,0.0,1950.5047607421875,1895.4371337890625,0.0,1664.919189453125,0.978796362876892,1.0,0.0,3.0,1.0,0.0
17661600,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.3994774222373962,0.2916975021362304,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8894063234329224,0.2291115969419479,0.2170707136392593,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8261345624923706,0.1823713332414627,0.1278855204582214,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8675698041915894,0.2127165496349334,0.201735258102417,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7330349087715149,0.1261375397443771,0.5707577466964722,285.0864562988281,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.33251953125,285.0876159667969,1.0,0.3168055117130279,1.0,1.0,0.7026357054710388,1.0,-1.6912835836410522,0.7966287136077881,0.8946548104286194,0.4068541824817657,1.0,1.0,0.0,44.27349090576172,55.0,42510.6640625,0.0,402.0158081054688,1.0,281.2436218261719,283.8817749023437,299.2864074707031,302.0461120605469,293.1499938964844,293.1499938964844,280.95001220703125,33369.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068117260932922,1.0,0.0,0.0,3.849531173706055,3.8495612144470215,9.888010481517997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.07470703125,0.0,1950.5047607421875,1895.4371337890625,0.0,1664.919189453125,0.978796362876892,1.0,0.0,3.0,1.0,0.0
17661660,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.3999164998531341,0.300123780965805,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.883844792842865,0.2311857044696808,0.2192847728729248,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8209812641143799,0.1836539506912231,0.1289629191160202,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8618020415306091,0.2142619490623474,0.203440710902214,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7272598147392273,0.1262960433959961,0.5723681449890137,284.8959045410156,284.95001220703125,301.47442626953125,296.3198547363281,299.28338623046875,297.3217468261719,284.89849853515625,1.0,0.3211629390716553,1.0,1.0,0.7026183009147644,1.0,-1.7093336582183838,0.8056265115737915,0.9037071466445924,0.4116536378860473,0.923005223274231,0.923005223274231,0.0,46.12013626098633,58.0,43658.58984375,0.0,417.6398010253906,1.0,280.9556579589844,283.674560546875,299.36456298828125,302.2627258300781,293.1499938964844,293.1499938964844,280.6499938964844,37253.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203318476676941,1.0,0.0,0.0,3.834350347518921,3.834380865097046,9.810177061808645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.56201171875,0.0,1960.114013671875,1895.4371337890625,0.0,1774.7525634765625,0.9776961207389832,1.0,0.0,3.0,1.0,0.0
17661720,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.3999164998531341,0.300123780965805,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.883844792842865,0.2311857044696808,0.2192847728729248,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8209812641143799,0.1836539506912231,0.1289629191160202,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8618020415306091,0.2142619490623474,0.203440710902214,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7272598147392273,0.1262960433959961,0.5723681449890137,284.8959045410156,284.95001220703125,301.47442626953125,296.3198547363281,299.28338623046875,297.3217468261719,284.89849853515625,1.0,0.3211629390716553,1.0,1.0,0.7026183009147644,1.0,-1.7093336582183838,0.8056265115737915,0.9037071466445924,0.4116536378860473,0.923005223274231,0.923005223274231,0.0,46.12013626098633,58.0,43658.58984375,0.0,417.6398010253906,1.0,280.9556579589844,283.674560546875,299.36456298828125,302.2627258300781,293.1499938964844,293.1499938964844,280.6499938964844,37253.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203318476676941,1.0,0.0,0.0,3.834350347518921,3.834380865097046,9.810177061808645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.56201171875,0.0,1960.114013671875,1895.4371337890625,0.0,1774.7525634765625,0.9776961207389832,1.0,0.0,3.0,1.0,0.0
17661780,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.3984233736991882,0.3110898435115814,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8753740191459656,0.2328417301177978,0.2209505140781402,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8130807280540466,0.1845417469739914,0.1296579390764236,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8533372282981873,0.2153938710689544,0.2046167701482772,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7189815044403076,0.1260492503643036,0.5719075202941895,284.8500671386719,284.95001220703125,301.4936828613281,296.33331298828125,299.28387451171875,297.3030700683594,284.8658142089844,1.0,0.325833797454834,1.0,1.0,0.70260089635849,1.0,-1.726193904876709,0.8140290975570679,0.9121647477149964,0.4161489605903625,0.8125851154327393,0.8125851154327393,0.0,48.45543670654297,61.0,44055.48046875,0.0,434.3018493652344,1.0,280.65728759765625,283.6527404785156,299.3588562011719,302.293212890625,293.1499938964844,293.1499938964844,280.95001220703125,44468.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289355993270874,1.0,0.0,0.0,3.502863883972168,3.502891778945923,8.187283810912049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.4208984375,0.0,1590.4886474609375,1895.4371337890625,0.0,1846.1573486328125,0.9091078639030457,1.0,0.0,3.0,1.0,0.0
17661840,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.3984233736991882,0.3110898435115814,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8753740191459656,0.2328417301177978,0.2209505140781402,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8130807280540466,0.1845417469739914,0.1296579390764236,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8533372282981873,0.2153938710689544,0.2046167701482772,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7189815044403076,0.1260492503643036,0.5719075202941895,284.8500671386719,284.95001220703125,301.4936828613281,296.33331298828125,299.28387451171875,297.3030700683594,284.8658142089844,1.0,0.325833797454834,1.0,1.0,0.70260089635849,1.0,-1.726193904876709,0.8140290975570679,0.9121647477149964,0.4161489605903625,0.8125851154327393,0.8125851154327393,0.0,48.45543670654297,61.0,44055.48046875,0.0,434.3018493652344,1.0,280.65728759765625,283.6527404785156,299.3588562011719,302.293212890625,293.1499938964844,293.1499938964844,280.95001220703125,44468.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289355993270874,1.0,0.0,0.0,3.502863883972168,3.502891778945923,8.187283810912049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.4208984375,0.0,1590.4886474609375,1895.4371337890625,0.0,1846.1573486328125,0.9091078639030457,1.0,0.0,3.0,1.0,0.0
17661900,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.3979159593582153,0.3165961802005768,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8714806437492371,0.2339903265237808,0.2219106405973434,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8093191981315613,0.1852821260690689,0.1300921738147735,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8494479060173035,0.2162518054246902,0.205315500497818,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7148727774620056,0.1260633617639541,0.5717557072639465,285.0228576660156,284.95001220703125,301.50152587890625,296.340087890625,299.2855224609375,297.2978820800781,285.03887939453125,1.0,0.3282665312290191,1.0,1.0,0.702592134475708,1.0,-1.7351346015930176,0.8184878826141357,0.9166466593742372,0.4185295104980469,0.921945571899414,0.921945571899414,0.0,49.666263580322266,61.0,43778.53515625,0.0,443.1788024902344,1.0,280.898681640625,283.82403564453125,299.2936096191406,302.0909729003906,293.1499938964844,293.1499938964844,280.95001220703125,35236.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202863693237305,1.0,0.0,0.0,3.56315279006958,3.5631797313690186,8.471536148135783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.466796875,0.0,1595.325439453125,1895.4371337890625,0.0,1774.37841796875,0.9172053933143616,1.0,0.0,3.0,1.0,0.0
17661960,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.3975491821765899,0.3216384947299957,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8684746623039246,0.2353050112724304,0.2231362611055374,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8063201308250427,0.1861734837293625,0.130707174539566,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8464016318321228,0.2172661870718002,0.2062608152627945,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7113611102104187,0.1261899024248123,0.5723151564598083,285.04766845703125,284.95001220703125,301.5082092285156,296.3468933105469,299.28814697265625,297.29571533203125,285.0453186035156,1.0,0.3307875692844391,1.0,1.0,0.7026849985122681,1.0,-1.7452045679092407,0.8234670162200928,0.921737551689148,0.421184241771698,0.9701818823814392,0.9701818823814392,0.0,50.83199691772461,64.0,44157.09765625,0.0,452.68939208984375,1.0,280.9421081542969,283.814453125,299.3155212402344,302.1705017089844,293.1499938964844,293.1499938964844,280.6499938964844,32145.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175237536430359,1.0,0.0,0.0,3.676863193511963,3.676890850067138,9.020865832098934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.1953125,0.0,1712.4609375,1895.4371337890625,0.0,1751.69580078125,0.9380813241004944,1.0,0.0,3.0,1.0,0.0
17662020,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.3947694003582001,0.3327515125274658,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8614656925201416,0.2372960150241851,0.2252914309501648,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7991228699684143,0.1873526275157928,0.1317265927791595,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.839413583278656,0.2186982333660125,0.2078784257173538,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7031964063644409,0.1260971128940582,0.572823166847229,284.88946533203125,284.95001220703125,301.5183410644531,296.36053466796875,299.28973388671875,297.2875671386719,284.8974914550781,1.0,0.3359749019145965,1.0,1.0,0.7028706073760986,1.0,-1.7649126052856443,0.8331968188285828,0.9317158460617064,0.4264187812805176,0.8547955751419067,0.8547955751419067,0.0,53.407806396484375,52.0,45115.734375,0.0,472.4773559570313,1.0,280.6571350097656,283.6596069335937,299.3970947265625,302.38165283203125,293.1499938964844,293.1499938964844,280.95001220703125,39309.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296154499053955,1.0,0.0,0.0,3.583856105804444,3.5838840007781982,8.570268619223498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.228515625,0.0,1650.2012939453125,1895.4371337890625,0.0,1851.8466796875,0.9219526052474976,1.0,0.0,3.0,1.0,0.0
17662080,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.3947694003582001,0.3327515125274658,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8614656925201416,0.2372960150241851,0.2252914309501648,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7991228699684143,0.1873526275157928,0.1317265927791595,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.839413583278656,0.2186982333660125,0.2078784257173538,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7031964063644409,0.1260971128940582,0.572823166847229,284.88946533203125,284.95001220703125,301.5183410644531,296.36053466796875,299.28973388671875,297.2875671386719,284.8974914550781,1.0,0.3359749019145965,1.0,1.0,0.7028706073760986,1.0,-1.7649126052856443,0.8331968188285828,0.9317158460617064,0.4264187812805176,0.8547955751419067,0.8547955751419067,0.0,53.407806396484375,52.0,45115.734375,0.0,472.4773559570313,1.0,280.6571350097656,283.6596069335937,299.3970947265625,302.38165283203125,293.1499938964844,293.1499938964844,280.95001220703125,39309.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296154499053955,1.0,0.0,0.0,3.583856105804444,3.5838840007781982,8.570268619223498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.228515625,0.0,1650.2012939453125,1895.4371337890625,0.0,1851.8466796875,0.9219526052474976,1.0,0.0,3.0,1.0,0.0
17662140,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.3930661976337433,0.3303072154521942,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8661805391311646,0.2396741211414337,0.2273435592651367,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8030922412872314,0.1888832151889801,0.1326633542776107,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8432801961898804,0.220470905303955,0.2093753814697265,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7050131559371948,0.1262246817350387,0.5727903246879578,285.059326171875,284.95001220703125,301.5244140625,296.37420654296875,299.29461669921875,297.291259765625,285.0545959472656,1.0,0.3353452086448669,1.0,1.0,0.7030562162399292,1.0,-1.767338752746582,0.8342994451522827,0.933039367198944,0.4270886182785034,1.0,1.0,0.0,52.98321914672852,40.0,44902.0703125,0.0,472.70611572265625,1.0,280.9429016113281,283.8090515136719,299.35723876953125,302.26739501953125,293.1499938964844,293.1499938964844,280.6499938964844,31680.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218825221061707,1.0,0.0,0.0,3.749218225479126,3.749246835708618,9.379393191011332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7001953125,0.0,1802.171875,1895.4371337890625,0.0,1787.5384521484375,0.9543646574020386,1.0,0.0,3.0,1.0,0.0
17662200,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9990000128746032,0.3930661976337433,0.3303072154521942,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8661805391311646,0.2396741211414337,0.2273435592651367,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8030922412872314,0.1888832151889801,0.1326633542776107,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8432801961898804,0.220470905303955,0.2093753814697265,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7050131559371948,0.1262246817350387,0.5727903246879578,285.059326171875,284.95001220703125,301.5244140625,296.37420654296875,299.29461669921875,297.291259765625,285.0545959472656,1.0,0.3353452086448669,1.0,1.0,0.7030562162399292,1.0,-1.767338752746582,0.8342994451522827,0.933039367198944,0.4270886182785034,1.0,1.0,0.0,52.98321914672852,40.0,44902.0703125,0.0,472.70611572265625,1.0,280.9429016113281,283.8090515136719,299.35723876953125,302.26739501953125,293.1499938964844,293.1499938964844,280.6499938964844,31680.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218825221061707,1.0,0.0,0.0,3.749218225479126,3.749246835708618,9.379393191011332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7001953125,0.0,1802.171875,1895.4371337890625,0.0,1787.5384521484375,0.9543646574020386,1.0,0.0,3.0,1.0,0.0
17662260,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9990000128746032,0.3943850100040436,0.3161879777908325,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8814381957054138,0.2415062636137008,0.2291829735040664,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8163488507270813,0.1899033635854721,0.1334457695484161,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8569232225418091,0.2217302918434143,0.2106630057096481,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7154256701469421,0.1261274069547653,0.5723738670349121,284.8521728515625,284.95001220703125,301.52685546875,296.38787841796875,299.2938537597656,297.2893981933594,284.8565979003906,1.0,0.3303911089897156,1.0,1.0,0.70323646068573,1.0,-1.7545897960662842,0.82787024974823,0.9267195463180542,0.4235974848270416,0.8503206372261047,0.8503206372261047,0.0,50.00595474243164,43.0,45182.875,0.0,455.9242248535156,1.0,280.6575012207031,283.6156005859375,299.4198608398437,302.4300231933594,293.1499938964844,293.1499938964844,280.95001220703125,40199.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332422137260437,1.0,0.0,0.0,3.644478082656861,3.644506931304932,8.862657523422968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.86767578125,0.0,1731.99755859375,1895.4371337890625,0.0,1882.313720703125,0.9356702566146852,1.0,0.0,3.0,1.0,0.0
17662320,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9990000128746032,0.3943850100040436,0.3161879777908325,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8814381957054138,0.2415062636137008,0.2291829735040664,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8163488507270813,0.1899033635854721,0.1334457695484161,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8569232225418091,0.2217302918434143,0.2106630057096481,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7154256701469421,0.1261274069547653,0.5723738670349121,284.8521728515625,284.95001220703125,301.52685546875,296.38787841796875,299.2938537597656,297.2893981933594,284.8565979003906,1.0,0.3303911089897156,1.0,1.0,0.70323646068573,1.0,-1.7545897960662842,0.82787024974823,0.9267195463180542,0.4235974848270416,0.8503206372261047,0.8503206372261047,0.0,50.00595474243164,43.0,45182.875,0.0,455.9242248535156,1.0,280.6575012207031,283.6156005859375,299.4198608398437,302.4300231933594,293.1499938964844,293.1499938964844,280.95001220703125,40199.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332422137260437,1.0,0.0,0.0,3.644478082656861,3.644506931304932,8.862657523422968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.86767578125,0.0,1731.99755859375,1895.4371337890625,0.0,1882.313720703125,0.9356702566146852,1.0,0.0,3.0,1.0,0.0
17662380,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.3999866247177124,0.3068385422229767,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8930444717407227,0.2438031882047653,0.2310710549354553,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8256381154060364,0.1913540214300155,0.1342636197805404,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8672575950622559,0.2233995646238327,0.2119782418012619,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.722250759601593,0.1263210624456405,0.5722813606262207,285.02349853515625,284.95001220703125,301.5260314941406,296.4015197753906,299.2933349609375,297.28985595703125,285.0192565917969,1.0,0.3279398083686828,1.0,1.0,0.703416645526886,1.0,-1.748068928718567,0.8245922327041626,0.9234766960144044,0.42160764336586,0.9787958264350892,0.9787958264350892,0.0,48.13557052612305,46.0,44478.90234375,0.0,446.3982849121094,1.0,280.9430236816406,283.7806091308594,299.36639404296875,302.2572021484375,293.1499938964844,293.1499938964844,280.6499938964844,32787.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215210795402527,1.0,0.0,0.0,3.750394344329834,3.750423192977905,9.385278190165992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.03515625,0.0,1812.226806640625,1895.4371337890625,0.0,1784.554443359375,0.9554548263549804,1.0,0.0,3.0,1.0,0.0
17662440,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.3999866247177124,0.3068385422229767,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8930444717407227,0.2438031882047653,0.2310710549354553,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8256381154060364,0.1913540214300155,0.1342636197805404,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8672575950622559,0.2233995646238327,0.2119782418012619,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.722250759601593,0.1263210624456405,0.5722813606262207,285.02349853515625,284.95001220703125,301.5260314941406,296.4015197753906,299.2933349609375,297.28985595703125,285.0192565917969,1.0,0.3279398083686828,1.0,1.0,0.703416645526886,1.0,-1.748068928718567,0.8245922327041626,0.9234766960144044,0.42160764336586,0.9787958264350892,0.9787958264350892,0.0,48.13557052612305,46.0,44478.90234375,0.0,446.3982849121094,1.0,280.9430236816406,283.7806091308594,299.36639404296875,302.2572021484375,293.1499938964844,293.1499938964844,280.6499938964844,32787.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215210795402527,1.0,0.0,0.0,3.750394344329834,3.750423192977905,9.385278190165992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.03515625,0.0,1812.226806640625,1895.4371337890625,0.0,1784.554443359375,0.9554548263549804,1.0,0.0,3.0,1.0,0.0
