time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.4028916954994201,0.3039029538631439,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8974466323852539,0.2448489367961883,0.2321597784757614,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8290781378746033,0.1919821202754974,0.1347711086273193,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8711445331573486,0.2241391539573669,0.2127694636583328,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.724621057510376,0.1263968050479889,0.5728045105934143,284.8672180175781,284.95001220703125,301.5245056152344,296.4083251953125,299.293701171875,297.2920227050781,284.848388671875,1.0,0.327437549829483,1.0,1.0,0.7035067677497864,1.0,-1.7480381727218628,0.8245465755462646,0.923491597175598,0.4215330481529236,0.8773784041404724,0.8773784041404724,0.0,47.60270690917969,46.0,45166.796875,0.0,444.794189453125,1.0,280.69512939453125,283.59490966796875,299.4407043457031,302.4792175292969,293.1499938964844,293.1499938964844,280.6499938964844,36597.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283778190612793,1.0,0.0,0.0,3.739670991897583,3.739700317382813,9.331685077995644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.14404296875,0.0,1827.365478515625,1895.4371337890625,0.0,1841.4942626953125,0.9534645080566406,1.0,0.0,3.0,1.0,0.0
17662560,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.4053075909614563,0.3026075959205627,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8998979926109314,0.2457028478384018,0.2330123633146286,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8308405876159668,0.1924316138029098,0.1351168900728225,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8731869459152222,0.2246954292058944,0.2133405953645706,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7255590558052063,0.1263518333435058,0.5727495551109314,284.85675048828125,284.95001220703125,301.52227783203125,296.41510009765625,299.2932434082031,297.2926330566406,284.8662109375,1.0,0.3273176252841949,1.0,1.0,0.7032924294471741,1.0,-1.7485406398773191,0.8248855471611023,0.9236551523208618,0.4217270910739898,0.8355125188827515,0.8355125188827515,0.0,47.37979888916016,49.0,44759.18359375,0.0,444.433349609375,1.0,280.656982421875,283.63433837890625,299.4341125488281,302.40972900390625,293.1499938964844,293.1499938964844,280.95001220703125,41530.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300192713737488,1.0,0.0,0.0,3.582845687866211,3.582873821258545,8.565435791751952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.865234375,0.0,1665.2767333984375,1895.4371337890625,0.0,1855.2298583984373,0.9232938289642334,1.0,0.0,3.0,1.0,0.0
17662620,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.4105201065540313,0.3019016087055206,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.903390645980835,0.248146966099739,0.2351024448871612,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8332614898681641,0.1940032094717025,0.1360678225755691,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8759241104125977,0.2264744341373443,0.2148228883743286,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7264111042022705,0.1266823261976242,0.5735859274864197,285.04052734375,284.95001220703125,301.5159606933594,296.4285583496094,299.2961120605469,297.30194091796875,285.036865234375,1.0,0.3281268179416656,1.0,1.0,0.7028638124465942,1.0,-1.7541238069534302,0.8278623223304749,0.9262614846229552,0.4233533442020416,0.9821017384529114,0.9821017384529114,0.0,47.370235443115234,52.0,44437.69140625,0.0,447.7740783691406,1.0,280.9427490234375,283.7973022460937,299.3946838378906,302.2742919921875,293.1499938964844,293.1499938964844,280.6499938964844,32271.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185590863227844,1.0,0.0,0.0,3.724494457244873,3.724522829055786,9.256097541765484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.92236328125,0.0,1774.4415283203125,1895.4371337890625,0.0,1760.18212890625,0.9490692615509032,1.0,0.0,3.0,1.0,0.0
17662680,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.4105201065540313,0.3019016087055206,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.903390645980835,0.248146966099739,0.2351024448871612,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8332614898681641,0.1940032094717025,0.1360678225755691,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8759241104125977,0.2264744341373443,0.2148228883743286,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7264111042022705,0.1266823261976242,0.5735859274864197,285.04052734375,284.95001220703125,301.5159606933594,296.4285583496094,299.2961120605469,297.30194091796875,285.036865234375,1.0,0.3281268179416656,1.0,1.0,0.7028638124465942,1.0,-1.7541238069534302,0.8278623223304749,0.9262614846229552,0.4233533442020416,0.9821017384529114,0.9821017384529114,0.0,47.370235443115234,52.0,44437.69140625,0.0,447.7740783691406,1.0,280.9427490234375,283.7973022460937,299.3946838378906,302.2742919921875,293.1499938964844,293.1499938964844,280.6499938964844,32271.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185590863227844,1.0,0.0,0.0,3.724494457244873,3.724522829055786,9.256097541765484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.92236328125,0.0,1774.4415283203125,1895.4371337890625,0.0,1760.18212890625,0.9490692615509032,1.0,0.0,3.0,1.0,0.0
17662740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.4134875237941742,0.30426225066185,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9037070870399476,0.2501220703125,0.2371799498796463,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8330205678939819,0.1951323896646499,0.1370045393705368,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8756352663040161,0.2278162389993667,0.2162918299436569,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7251489758491516,0.1268283724784851,0.5748307108879089,284.87109375,284.95001220703125,301.5074768066406,296.4418334960937,299.29345703125,297.3025207519531,284.8794250488281,1.0,0.3301136195659637,1.0,1.0,0.7024351954460144,1.0,-1.763835072517395,0.8328819870948792,0.930953085422516,0.4261465072631836,0.8495374917984009,0.8495374917984009,0.0,48.001953125,55.0,45083.421875,0.0,455.5739440917969,1.0,280.65679931640625,283.6393127441406,299.47076416015625,302.4603881835937,293.1499938964844,293.1499938964844,280.95001220703125,40203.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291191816329956,1.0,0.0,0.0,3.604063510894776,3.604091882705689,8.667186648381175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.16748046875,0.0,1681.588134765625,1895.4371337890625,0.0,1847.6929931640625,0.9271216988563538,1.0,0.0,3.0,1.0,0.0
17662800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.4134875237941742,0.30426225066185,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9037070870399476,0.2501220703125,0.2371799498796463,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8330205678939819,0.1951323896646499,0.1370045393705368,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8756352663040161,0.2278162389993667,0.2162918299436569,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7251489758491516,0.1268283724784851,0.5748307108879089,284.87109375,284.95001220703125,301.5074768066406,296.4418334960937,299.29345703125,297.3025207519531,284.8794250488281,1.0,0.3301136195659637,1.0,1.0,0.7024351954460144,1.0,-1.763835072517395,0.8328819870948792,0.930953085422516,0.4261465072631836,0.8495374917984009,0.8495374917984009,0.0,48.001953125,55.0,45083.421875,0.0,455.5739440917969,1.0,280.65679931640625,283.6393127441406,299.47076416015625,302.4603881835937,293.1499938964844,293.1499938964844,280.95001220703125,40203.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291191816329956,1.0,0.0,0.0,3.604063510894776,3.604091882705689,8.667186648381175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.16748046875,0.0,1681.588134765625,1895.4371337890625,0.0,1847.6929931640625,0.9271216988563538,1.0,0.0,3.0,1.0,0.0
17662860,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.4160153865814209,0.3089456260204315,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9017691016197203,0.2525906264781952,0.2393350452184677,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8309159874916077,0.1967039257287979,0.1379871666431427,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.873191773891449,0.2295906692743301,0.217812567949295,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7221922874450684,0.1271807551383972,0.5760620832443237,285.0574035644531,284.95001220703125,301.4971923828125,296.4549560546875,299.2904968261719,297.304443359375,285.0544128417969,1.0,0.3329840898513794,1.0,1.0,0.7024195194244385,1.0,-1.7765271663665771,0.8392195105552673,0.9373076558113098,0.4295676350593567,1.0,1.0,0.0,49.126243591308594,58.0,44957.546875,0.0,466.7888488769531,1.0,280.9429626464844,283.8056030273437,299.43133544921875,302.3398742675781,293.1499938964844,293.1499938964844,280.6499938964844,31887.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198142409324646,1.0,0.0,0.0,3.756800413131714,3.756829261779785,9.417368573849672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.00390625,0.0,1813.7344970703125,1895.4371337890625,0.0,1770.4932861328125,0.9563822150230408,1.0,0.0,3.0,1.0,0.0
17662920,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.4160153865814209,0.3089456260204315,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9017691016197203,0.2525906264781952,0.2393350452184677,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8309159874916077,0.1967039257287979,0.1379871666431427,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.873191773891449,0.2295906692743301,0.217812567949295,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7221922874450684,0.1271807551383972,0.5760620832443237,285.0574035644531,284.95001220703125,301.4971923828125,296.4549560546875,299.2904968261719,297.304443359375,285.0544128417969,1.0,0.3329840898513794,1.0,1.0,0.7024195194244385,1.0,-1.7765271663665771,0.8392195105552673,0.9373076558113098,0.4295676350593567,1.0,1.0,0.0,49.126243591308594,58.0,44957.546875,0.0,466.7888488769531,1.0,280.9429626464844,283.8056030273437,299.43133544921875,302.3398742675781,293.1499938964844,293.1499938964844,280.6499938964844,31887.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198142409324646,1.0,0.0,0.0,3.756800413131714,3.756829261779785,9.417368573849672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.00390625,0.0,1813.7344970703125,1895.4371337890625,0.0,1770.4932861328125,0.9563822150230408,1.0,0.0,3.0,1.0,0.0
17662980,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.4165304005146026,0.3156690895557403,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8978359699249268,0.2545597851276397,0.2414528131484985,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8271394968032837,0.1978058069944381,0.1389377862215042,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8688756823539734,0.2309020906686782,0.2192970365285873,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7177753448486328,0.1272627413272857,0.5772753953933716,284.8780517578125,284.95001220703125,301.4854736328125,296.4678039550781,299.2821960449219,297.2975769042969,284.88348388671875,1.0,0.3365765810012817,1.0,1.0,0.7024038434028625,1.0,-1.7915239334106443,0.8466882705688477,0.944835603237152,0.4336591958999634,0.8757369518280029,0.8757369518280029,0.0,50.69857025146485,61.0,45905.04296875,0.0,480.9716796875,1.0,280.6573791503906,283.6268920898437,299.505126953125,302.54296875,293.1499938964844,293.1499938964844,280.95001220703125,38757.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320946455001831,1.0,0.0,0.0,3.6890311241149902,3.6890602111816406,9.08067079308239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.70068359375,0.0,1777.9112548828125,1895.4371337890625,0.0,1872.653076171875,0.9452593922615052,1.0,0.0,3.0,1.0,0.0
17663040,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.4165304005146026,0.3156690895557403,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8978359699249268,0.2545597851276397,0.2414528131484985,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8271394968032837,0.1978058069944381,0.1389377862215042,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8688756823539734,0.2309020906686782,0.2192970365285873,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7177753448486328,0.1272627413272857,0.5772753953933716,284.8780517578125,284.95001220703125,301.4854736328125,296.4678039550781,299.2821960449219,297.2975769042969,284.88348388671875,1.0,0.3365765810012817,1.0,1.0,0.7024038434028625,1.0,-1.7915239334106443,0.8466882705688477,0.944835603237152,0.4336591958999634,0.8757369518280029,0.8757369518280029,0.0,50.69857025146485,61.0,45905.04296875,0.0,480.9716796875,1.0,280.6573791503906,283.6268920898437,299.505126953125,302.54296875,293.1499938964844,293.1499938964844,280.95001220703125,38757.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320946455001831,1.0,0.0,0.0,3.6890311241149902,3.6890602111816406,9.08067079308239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.70068359375,0.0,1777.9112548828125,1895.4371337890625,0.0,1872.653076171875,0.9452593922615052,1.0,0.0,3.0,1.0,0.0
17663100,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4164895713329315,0.3198986351490021,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.894932746887207,0.2556706368923187,0.2423923760652542,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8244463205337524,0.198467880487442,0.1393294632434845,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8658417463302612,0.2316622883081436,0.2199213802814483,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7147471308708191,0.1273289620876312,0.5774093866348267,285.0377502441406,284.95001220703125,301.47918701171875,296.4741516113281,299.2781677246094,297.29461669921875,285.054443359375,1.0,0.3385538756847381,1.0,1.0,0.7023959755897522,1.0,-1.7991100549697876,0.8504704236984253,0.9486396312713624,0.4357198774814605,0.9812309145927428,0.9812309145927428,0.0,51.66189193725586,61.0,45459.62109375,0.0,488.7439270019531,1.0,280.90313720703125,283.8063049316406,299.44561767578125,302.3459167480469,293.1499938964844,293.1499938964844,280.95001220703125,34080.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256954908370972,1.0,0.0,0.0,3.7268784046173096,3.7269070148468018,9.267951099900528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.40869140625,0.0,1791.3587646484375,1895.4371337890625,0.0,1819.135009765625,0.9533638954162598,1.0,0.0,3.0,1.0,0.0
17663160,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9990000128746032,0.4164779782295227,0.3238094747066498,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8927327990531921,0.2570011019706726,0.2436035722494125,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8223822116851807,0.1993252336978912,0.139902263879776,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8634810447692871,0.2326205819845199,0.2207897752523422,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7122130393981934,0.1275342851877212,0.5782303810119629,285.07147216796875,284.95001220703125,301.4726867675781,296.4804077148437,299.27545166015625,297.2945556640625,285.071533203125,1.0,0.3406703770160675,1.0,1.0,0.7025364637374878,1.0,-1.807975172996521,0.8548290133476257,0.9531461000442504,0.4380729496479034,1.0,1.0,0.0,52.604000091552734,64.0,45785.625,0.0,497.3375549316406,1.0,280.9429626464844,283.8116149902344,299.4638061523437,302.4230651855469,293.1499938964844,293.1499938964844,280.6499938964844,32774.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242648005485535,1.0,0.0,0.0,3.814159393310547,3.814188957214356,9.70713244896615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.0947265625,0.0,1897.3521728515625,1895.4371337890625,0.0,1807.2532958984373,0.9702041745185852,1.0,0.0,3.0,1.0,0.0
17663220,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.4141560792922973,0.3328885734081268,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8870139122009277,0.2590241432189941,0.2457835674285888,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.817016065120697,0.2004031091928482,0.1408567577600479,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8575388789176941,0.2339060604572296,0.2222768664360046,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7060045599937439,0.1276560127735138,0.579575777053833,284.8912048339844,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2778015136719,284.8956604003906,1.0,0.3451935946941376,1.0,1.0,0.7028173804283142,1.0,-1.8260420560836792,0.8636970520019531,0.9623450636863708,0.4429063200950622,0.908652365207672,0.908652365207672,0.0,54.775634765625,67.0,47060.6484375,0.0,515.8713989257812,1.0,280.65582275390625,283.6232604980469,299.5364074707031,302.6415100097656,293.1499938964844,293.1499938964844,280.3500061035156,37613.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374292612075806,1.0,0.0,0.0,3.785344839096069,3.785374879837036,9.561018714521197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.568359375,0.0,1896.0499267578125,1895.4371337890625,0.0,1917.720458984375,0.9667217135429382,1.0,0.0,3.0,1.0,0.0
17663280,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.4141560792922973,0.3328885734081268,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8870139122009277,0.2590241432189941,0.2457835674285888,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.817016065120697,0.2004031091928482,0.1408567577600479,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8575388789176941,0.2339060604572296,0.2222768664360046,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7060045599937439,0.1276560127735138,0.579575777053833,284.8912048339844,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2778015136719,284.8956604003906,1.0,0.3451935946941376,1.0,1.0,0.7028173804283142,1.0,-1.8260420560836792,0.8636970520019531,0.9623450636863708,0.4429063200950622,0.908652365207672,0.908652365207672,0.0,54.775634765625,67.0,47060.6484375,0.0,515.8713989257812,1.0,280.65582275390625,283.6232604980469,299.5364074707031,302.6415100097656,293.1499938964844,293.1499938964844,280.3500061035156,37613.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374292612075806,1.0,0.0,0.0,3.785344839096069,3.785374879837036,9.561018714521197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.568359375,0.0,1896.0499267578125,1895.4371337890625,0.0,1917.720458984375,0.9667217135429382,1.0,0.0,3.0,1.0,0.0
17663340,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.4096502959728241,0.3437589704990387,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8794059753417969,0.2607446908950805,0.2474834769964218,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8096618056297302,0.2011338174343109,0.1414346545934677,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8498279452323914,0.2348242253065109,0.2232408970594406,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6980385780334473,0.1275461912155151,0.5795965194702148,284.8674621582031,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.26123046875,284.8807067871094,1.0,0.3499167561531067,1.0,1.0,0.7030983567237854,1.0,-1.84301233291626,0.8720225691795349,0.9709898233413696,0.4474415779113769,0.8176931738853455,0.8176931738853455,0.0,57.3399658203125,55.0,47554.62890625,0.0,535.2335205078125,1.0,280.3576354980469,283.6145935058594,299.5301208496094,302.67852783203125,293.1499938964844,293.1499938964844,280.6499938964844,43341.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458051443099976,1.0,0.0,0.0,3.4810173511505127,3.4810447692871094,8.085477816166531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.9755859375,0.0,1556.8182373046875,1895.4371337890625,0.0,1989.271240234375,0.90348881483078,1.0,0.0,3.0,1.0,0.0
17663400,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.4096502959728241,0.3437589704990387,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8794059753417969,0.2607446908950805,0.2474834769964218,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8096618056297302,0.2011338174343109,0.1414346545934677,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8498279452323914,0.2348242253065109,0.2232408970594406,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6980385780334473,0.1275461912155151,0.5795965194702148,284.8674621582031,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.26123046875,284.8807067871094,1.0,0.3499167561531067,1.0,1.0,0.7030983567237854,1.0,-1.84301233291626,0.8720225691795349,0.9709898233413696,0.4474415779113769,0.8176931738853455,0.8176931738853455,0.0,57.3399658203125,55.0,47554.62890625,0.0,535.2335205078125,1.0,280.3576354980469,283.6145935058594,299.5301208496094,302.67852783203125,293.1499938964844,293.1499938964844,280.6499938964844,43341.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458051443099976,1.0,0.0,0.0,3.4810173511505127,3.4810447692871094,8.085477816166531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.9755859375,0.0,1556.8182373046875,1895.4371337890625,0.0,1989.271240234375,0.90348881483078,1.0,0.0,3.0,1.0,0.0
17663460,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.4077433943748474,0.340207040309906,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8851536512374878,0.2632811665534973,0.2496503144502639,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8139955997467041,0.2025733739137649,0.142289936542511,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8543296456336975,0.2364491522312164,0.2245700806379318,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7008233070373535,0.1277924627065658,0.580085277557373,285.02618408203125,284.95001220703125,301.4316101074219,296.5162658691406,299.24053955078125,297.2632751464844,285.0213623046875,1.0,0.3489543795585632,1.0,1.0,0.703589141368866,1.0,-1.8445736169815063,0.8725550770759583,0.972018539905548,0.4477819502353668,0.9485052227973938,0.9485052227973938,0.0,56.66035461425781,43.0,47303.1171875,0.0,534.1517333984375,1.0,280.64208984375,283.7463684082031,299.4878845214844,302.5480651855469,293.1499938964844,293.1499938964844,280.3500061035156,32550.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735463559627533,1.0,0.0,0.0,3.646515130996704,3.64654278755188,8.87256817350135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.24609375,0.0,1677.389404296875,1895.4371337890625,0.0,1901.0673828125,0.9310702085494996,1.0,0.0,3.0,1.0,0.0
17663520,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.4077433943748474,0.340207040309906,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8851536512374878,0.2632811665534973,0.2496503144502639,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8139955997467041,0.2025733739137649,0.142289936542511,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8543296456336975,0.2364491522312164,0.2245700806379318,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7008233070373535,0.1277924627065658,0.580085277557373,285.02618408203125,284.95001220703125,301.4316101074219,296.5162658691406,299.24053955078125,297.2632751464844,285.0213623046875,1.0,0.3489543795585632,1.0,1.0,0.703589141368866,1.0,-1.8445736169815063,0.8725550770759583,0.972018539905548,0.4477819502353668,0.9485052227973938,0.9485052227973938,0.0,56.66035461425781,43.0,47303.1171875,0.0,534.1517333984375,1.0,280.64208984375,283.7463684082031,299.4878845214844,302.5480651855469,293.1499938964844,293.1499938964844,280.3500061035156,32550.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735463559627533,1.0,0.0,0.0,3.646515130996704,3.64654278755188,8.87256817350135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.24609375,0.0,1677.389404296875,1895.4371337890625,0.0,1901.0673828125,0.9310702085494996,1.0,0.0,3.0,1.0,0.0
17663580,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.4090795516967773,0.3253878057003021,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9011525511741638,0.2652267813682556,0.2515712678432464,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8266870379447937,0.2034637182950973,0.1429632604122162,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8683799505233765,0.2375313192605972,0.225663810968399,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7117902636528015,0.1278003007173538,0.5800223350524902,284.8717956542969,284.95001220703125,301.4182434082031,296.5274963378906,299.2329406738281,297.2632751464844,284.8805236816406,1.0,0.3437913656234741,1.0,1.0,0.7040799856185913,1.0,-1.8311421871185305,0.8656386733055115,0.9655035734176636,0.443947285413742,0.8167449831962585,0.8167449831962585,0.0,53.43474960327149,46.0,47280.01171875,0.0,515.0654296875,1.0,280.3576965332031,283.6188049316406,299.5468444824219,302.6857604980469,293.1499938964844,293.1499938964844,280.6499938964844,41668.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441243529319763,1.0,0.0,0.0,3.4574124813079834,3.457439422607422,7.976194069669873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.07666015625,0.0,1517.653076171875,1895.4371337890625,0.0,1974.8382568359373,0.8952860236167908,1.0,0.0,3.0,1.0,0.0
17663640,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.4090795516967773,0.3253878057003021,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9011525511741638,0.2652267813682556,0.2515712678432464,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8266870379447937,0.2034637182950973,0.1429632604122162,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8683799505233765,0.2375313192605972,0.225663810968399,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7117902636528015,0.1278003007173538,0.5800223350524902,284.8717956542969,284.95001220703125,301.4182434082031,296.5274963378906,299.2329406738281,297.2632751464844,284.8805236816406,1.0,0.3437913656234741,1.0,1.0,0.7040799856185913,1.0,-1.8311421871185305,0.8656386733055115,0.9655035734176636,0.443947285413742,0.8167449831962585,0.8167449831962585,0.0,53.43474960327149,46.0,47280.01171875,0.0,515.0654296875,1.0,280.3576965332031,283.6188049316406,299.5468444824219,302.6857604980469,293.1499938964844,293.1499938964844,280.6499938964844,41668.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441243529319763,1.0,0.0,0.0,3.4574124813079834,3.457439422607422,7.976194069669873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.07666015625,0.0,1517.653076171875,1895.4371337890625,0.0,1974.8382568359373,0.8952860236167908,1.0,0.0,3.0,1.0,0.0
17663700,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.4115423560142517,0.3197628557682037,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9078338146209716,0.2663915455341339,0.252474308013916,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8317134380340576,0.2040798068046569,0.1432597190141677,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8741201758384705,0.2382347881793975,0.2261496633291244,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.715855598449707,0.1279110163450241,0.5799168944358826,285.0162353515625,284.95001220703125,301.4118347167969,296.532958984375,299.2318115234375,297.26763916015625,285.0277709960937,1.0,0.3422454595565796,1.0,1.0,0.7043253779411316,1.0,-1.82627534866333,0.8631373643875122,0.963137984275818,0.4424083232879638,0.9092504978179932,0.9092504978179932,0.0,52.24585723876953,46.0,46666.23046875,0.0,508.1550598144531,1.0,280.5972595214844,283.7729797363281,299.4862365722656,302.4717102050781,293.1499938964844,293.1499938964844,280.6499938964844,34786.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358576059341431,1.0,0.0,0.0,3.5025506019592285,3.5025768280029297,8.185818956008006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.1708984375,0.0,1520.6041259765625,1895.4371337890625,0.0,1904.4012451171875,0.902512788772583,1.0,0.0,3.0,1.0,0.0
17663760,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.4145713150501251,0.3153453767299652,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9141113758087158,0.2677153646945953,0.2536454498767853,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.836194634437561,0.2048389315605163,0.1437356621026992,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8792069554328918,0.2390829771757125,0.2268764972686767,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7193142175674438,0.1281314939260482,0.5805773138999939,285.01617431640625,284.95001220703125,301.4056396484375,296.5382995605469,299.232666015625,297.27490234375,285.0115661621094,1.0,0.3412297368049621,1.0,1.0,0.704246997833252,1.0,-1.8246115446090696,0.8623437881469727,0.962267816066742,0.4419425129890442,0.934256076812744,0.934256076812744,0.0,51.375789642333984,49.0,46776.00390625,0.0,504.36029052734375,1.0,280.6415710449219,283.7479248046875,299.5032958984375,302.5330505371094,293.1499938964844,293.1499938964844,280.3500061035156,32573.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325947880744934,1.0,0.0,0.0,3.602774381637573,3.602801322937012,8.660987305120216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.876953125,0.0,1623.6463623046875,1895.4371337890625,0.0,1876.86083984375,0.920947790145874,1.0,0.0,3.0,1.0,0.0
17663820,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.4195257723331451,0.3108018636703491,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9220380783081056,0.26971635222435,0.2556719481945038,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.84137362241745,0.2057649940252304,0.1444751173257827,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8851180076599121,0.2401853203773498,0.2280453741550445,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7229238152503967,0.1282504796981811,0.5814059972763062,284.8817749023437,284.95001220703125,301.39422607421875,296.5486755371094,299.22998046875,297.2796936035156,284.8919982910156,1.0,0.3405312299728393,1.0,1.0,0.7040902376174927,1.0,-1.824873924255371,0.8625501394271851,0.9623237252235411,0.4420515596866607,0.8144564032554626,0.8144564032554626,0.0,50.53765487670898,52.0,46900.49609375,0.0,501.9285888671875,1.0,280.35809326171875,283.636474609375,299.5646667480469,302.6729431152344,293.1499938964844,293.1499938964844,280.6499938964844,41352.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404566407203674,1.0,0.0,0.0,3.4115779399871826,3.411604166030884,7.766116141283419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.205078125,0.0,1463.5616455078125,1895.4371337890625,0.0,1943.4727783203125,0.8849837779998779,1.0,0.0,3.0,1.0,0.0
17663880,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.4195257723331451,0.3108018636703491,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9220380783081056,0.26971635222435,0.2556719481945038,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.84137362241745,0.2057649940252304,0.1444751173257827,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8851180076599121,0.2401853203773498,0.2280453741550445,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7229238152503967,0.1282504796981811,0.5814059972763062,284.8817749023437,284.95001220703125,301.39422607421875,296.5486755371094,299.22998046875,297.2796936035156,284.8919982910156,1.0,0.3405312299728393,1.0,1.0,0.7040902376174927,1.0,-1.824873924255371,0.8625501394271851,0.9623237252235411,0.4420515596866607,0.8144564032554626,0.8144564032554626,0.0,50.53765487670898,52.0,46900.49609375,0.0,501.9285888671875,1.0,280.35809326171875,283.636474609375,299.5646667480469,302.6729431152344,293.1499938964844,293.1499938964844,280.6499938964844,41352.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404566407203674,1.0,0.0,0.0,3.4115779399871826,3.411604166030884,7.766116141283419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.205078125,0.0,1463.5616455078125,1895.4371337890625,0.0,1943.4727783203125,0.8849837779998779,1.0,0.0,3.0,1.0,0.0
17663940,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.4246676862239837,0.3098605275154114,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9262486696243286,0.2722884118556976,0.2578999102115631,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8437763452529907,0.2071915119886398,0.1453403085470199,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8877979516983032,0.2417778223752975,0.2293721884489059,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7240251898765564,0.1285937130451202,0.5824877619743347,285.0260314941406,284.95001220703125,301.3843078613281,296.5586242675781,299.2326965332031,297.2928161621094,285.02166748046875,1.0,0.3412875235080719,1.0,1.0,0.7039334774017334,1.0,-1.8303453922271729,0.8653523325920105,0.9649930596351624,0.4435758888721466,0.938827395439148,0.938827395439148,0.0,50.48646926879883,55.0,46649.54296875,0.0,505.3554382324219,1.0,280.6412048339844,283.7556457519531,299.528076171875,302.5455627441406,293.1499938964844,293.1499938964844,280.3500061035156,32021.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298992872238159,1.0,0.0,0.0,3.5839877128601074,3.584014415740967,8.570898444304476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2587890625,0.0,1596.8170166015625,1895.4371337890625,0.0,1854.224609375,0.9161458015441896,1.0,0.0,3.0,1.0,0.0
17664000,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.4246676862239837,0.3098605275154114,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9262486696243286,0.2722884118556976,0.2578999102115631,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8437763452529907,0.2071915119886398,0.1453403085470199,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8877979516983032,0.2417778223752975,0.2293721884489059,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7240251898765564,0.1285937130451202,0.5824877619743347,285.0260314941406,284.95001220703125,301.3843078613281,296.5586242675781,299.2326965332031,297.2928161621094,285.02166748046875,1.0,0.3412875235080719,1.0,1.0,0.7039334774017334,1.0,-1.8303453922271729,0.8653523325920105,0.9649930596351624,0.4435758888721466,0.938827395439148,0.938827395439148,0.0,50.48646926879883,55.0,46649.54296875,0.0,505.3554382324219,1.0,280.6412048339844,283.7556457519531,299.528076171875,302.5455627441406,293.1499938964844,293.1499938964844,280.3500061035156,32021.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298992872238159,1.0,0.0,0.0,3.5839877128601074,3.584014415740967,8.570898444304476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2587890625,0.0,1596.8170166015625,1895.4371337890625,0.0,1854.224609375,0.9161458015441896,1.0,0.0,3.0,1.0,0.0
17664060,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.4276873171329498,0.3123616576194763,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9263036251068116,0.2743239998817444,0.2600212097167969,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8430733680725098,0.2081229239702224,0.1461290717124939,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8869789242744446,0.2428795397281646,0.2306012213230133,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7225652933120728,0.1286704242229461,0.58339524269104,284.8882751464844,284.95001220703125,301.37628173828125,296.5680847167969,299.22967529296875,297.2934875488281,284.8978271484375,1.0,0.3432011306285858,1.0,1.0,0.7039794921875,1.0,-1.8394076824188232,0.869845986366272,0.9695616960525512,0.4460428655147552,0.8236111402511597,0.8236111402511597,0.0,51.153099060058594,58.0,47126.66796875,0.0,513.4215698242188,1.0,280.35809326171875,283.6340026855469,299.5927429199219,302.71014404296875,293.1499938964844,293.1499938964844,280.6499938964844,40397.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394695281982422,1.0,0.0,0.0,3.4310901165008545,3.4311165809631348,7.855205694795586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.88525390625,0.0,1478.7606201171875,1895.4371337890625,0.0,1935.0625,0.8884620666503906,1.0,0.0,3.0,1.0,0.0
17664120,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.4276873171329498,0.3123616576194763,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9263036251068116,0.2743239998817444,0.2600212097167969,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8430733680725098,0.2081229239702224,0.1461290717124939,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8869789242744446,0.2428795397281646,0.2306012213230133,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7225652933120728,0.1286704242229461,0.58339524269104,284.8882751464844,284.95001220703125,301.37628173828125,296.5680847167969,299.22967529296875,297.2934875488281,284.8978271484375,1.0,0.3432011306285858,1.0,1.0,0.7039794921875,1.0,-1.8394076824188232,0.869845986366272,0.9695616960525512,0.4460428655147552,0.8236111402511597,0.8236111402511597,0.0,51.153099060058594,58.0,47126.66796875,0.0,513.4215698242188,1.0,280.35809326171875,283.6340026855469,299.5927429199219,302.71014404296875,293.1499938964844,293.1499938964844,280.6499938964844,40397.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394695281982422,1.0,0.0,0.0,3.4310901165008545,3.4311165809631348,7.855205694795586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.88525390625,0.0,1478.7606201171875,1895.4371337890625,0.0,1935.0625,0.8884620666503906,1.0,0.0,3.0,1.0,0.0
17664180,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.4300387501716614,0.3169444501399994,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9242112040519714,0.2769247591495514,0.2623086273670196,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8408052921295166,0.2095428705215454,0.1470154970884323,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8843363523483276,0.2444605082273483,0.2319519966840744,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7197133302688599,0.1290014535188675,0.5845451354980469,285.0403747558594,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2939147949219,285.03619384765625,1.0,0.345993161201477,1.0,1.0,0.7040255069732666,1.0,-1.8517210483551023,0.8759613037109375,0.975759744644165,0.4493826031684875,0.9592386484146118,0.9592386484146118,0.0,52.2881965637207,61.0,47132.484375,0.0,525.2208251953125,1.0,280.6416931152344,283.7605895996094,299.5556945800781,302.59881591796875,293.1499938964844,293.1499938964844,280.3500061035156,31499.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308076620101929,1.0,0.0,0.0,3.616183280944824,3.616210222244263,8.725577345103375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.203125,0.0,1632.0810546875,1895.4371337890625,0.0,1861.8409423828125,0.9232428669929504,1.0,0.0,3.0,1.0,0.0
17664240,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.4300387501716614,0.3169444501399994,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9242112040519714,0.2769247591495514,0.2623086273670196,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8408052921295166,0.2095428705215454,0.1470154970884323,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8843363523483276,0.2444605082273483,0.2319519966840744,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7197133302688599,0.1290014535188675,0.5845451354980469,285.0403747558594,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2939147949219,285.03619384765625,1.0,0.345993161201477,1.0,1.0,0.7040255069732666,1.0,-1.8517210483551023,0.8759613037109375,0.975759744644165,0.4493826031684875,0.9592386484146118,0.9592386484146118,0.0,52.2881965637207,61.0,47132.484375,0.0,525.2208251953125,1.0,280.6416931152344,283.7605895996094,299.5556945800781,302.59881591796875,293.1499938964844,293.1499938964844,280.3500061035156,31499.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308076620101929,1.0,0.0,0.0,3.616183280944824,3.616210222244263,8.725577345103375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.203125,0.0,1632.0810546875,1895.4371337890625,0.0,1861.8409423828125,0.9232428669929504,1.0,0.0,3.0,1.0,0.0
17664300,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.4303893148899078,0.3197811543941498,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9226844310760498,0.2780480682849884,0.2635336220264435,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8393358588218689,0.210090234875679,0.1475101113319397,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8826201558113098,0.24509297311306,0.2327002137899398,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.718023955821991,0.1291100084781646,0.5854294896125793,284.8894958496094,284.95001220703125,301.3685913085937,296.5813903808594,299.2242431640625,297.28839111328125,284.8735656738281,1.0,0.347680389881134,1.0,1.0,0.7040485143661499,1.0,-1.8591524362564087,0.8796492218971252,0.9795032739639282,0.451423168182373,0.867464005947113,0.867464005947113,0.0,52.99464797973633,61.0,48081.62890625,0.0,532.4785766601562,1.0,280.39794921875,283.5818176269531,299.6277770996094,302.8384094238281,293.1499938964844,293.1499938964844,280.3500061035156,35446.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390938401222229,1.0,0.0,0.0,3.6239635944366455,3.623991250991821,8.763163350522518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.7978515625,0.0,1670.95751953125,1895.4371337890625,0.0,1931.8648681640625,0.925886869430542,1.0,0.0,3.0,1.0,0.0
