time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.4299289882183075,0.3235988020896911,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.919737994670868,0.2789748013019562,0.2644879817962646,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8367711901664734,0.2104547619819641,0.1478227525949478,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8797041177749634,0.2455384880304336,0.2332018315792083,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7154060006141663,0.1291180551052093,0.5857399106025696,284.8905029296875,284.95001220703125,301.36737060546875,296.5856018066406,299.2181396484375,297.277587890625,284.89862060546875,1.0,0.3494928181171417,1.0,1.0,0.7042384743690491,1.0,-1.8662331104278564,0.8830944299697876,0.983138620853424,0.4533005356788635,0.8427630662918091,0.8427630662918091,0.0,53.88642120361328,64.0,47983.203125,0.0,540.1376953125,1.0,280.3580627441406,283.6205749511719,299.6203308105469,302.7868957519531,293.1499938964844,293.1499938964844,280.6499938964844,39350.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742395281791687,1.0,0.0,0.0,3.5086138248443604,3.508641004562378,8.214184390453738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.82373046875,0.0,1560.4681396484375,1895.4371337890625,0.0,1960.0294189453125,0.9050129652023317,1.0,0.0,3.0,1.0,0.0
17664420,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.4292242228984833,0.3312989175319671,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.914539098739624,0.2815963923931122,0.2668065130710602,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8321968913078308,0.2118539214134216,0.1487055569887161,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8744160532951355,0.2470938712358474,0.2345432937145233,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7104411721229553,0.1295118480920791,0.5872645378112793,285.0541687011719,284.95001220703125,301.3672180175781,296.59356689453125,299.21490478515625,297.2705383300781,285.0506591796875,1.0,0.3535079061985016,1.0,1.0,0.7046183943748474,1.0,-1.8827625513076784,0.8911628723144531,0.99159973859787,0.4576749205589294,0.9906150102615356,0.9906150102615356,0.0,55.76543045043945,67.0,48121.19921875,0.0,557.576904296875,1.0,280.64239501953125,283.76202392578125,299.5807800292969,302.6830444335937,293.1499938964844,293.1499938964844,280.3500061035156,31330.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355124354362488,1.0,0.0,0.0,3.690715789794922,3.6907436847686768,9.088967090065124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.17578125,0.0,1723.88916015625,1895.4371337890625,0.0,1901.4805908203125,0.9404894709587096,1.0,0.0,3.0,1.0,0.0
17664480,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.4292242228984833,0.3312989175319671,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.914539098739624,0.2815963923931122,0.2668065130710602,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8321968913078308,0.2118539214134216,0.1487055569887161,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8744160532951355,0.2470938712358474,0.2345432937145233,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7104411721229553,0.1295118480920791,0.5872645378112793,285.0541687011719,284.95001220703125,301.3672180175781,296.59356689453125,299.21490478515625,297.2705383300781,285.0506591796875,1.0,0.3535079061985016,1.0,1.0,0.7046183943748474,1.0,-1.8827625513076784,0.8911628723144531,0.99159973859787,0.4576749205589294,0.9906150102615356,0.9906150102615356,0.0,55.76543045043945,67.0,48121.19921875,0.0,557.576904296875,1.0,280.64239501953125,283.76202392578125,299.5807800292969,302.6830444335937,293.1499938964844,293.1499938964844,280.3500061035156,31330.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355124354362488,1.0,0.0,0.0,3.690715789794922,3.6907436847686768,9.088967090065124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.17578125,0.0,1723.88916015625,1895.4371337890625,0.0,1901.4805908203125,0.9404894709587096,1.0,0.0,3.0,1.0,0.0
17664540,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.4263017475605011,0.3402529656887054,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9083048105239868,0.2836543321609497,0.269035667181015,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8267312049865723,0.2127340584993362,0.1495202034711837,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8681668043136597,0.2481379061937332,0.2358001917600631,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7044750452041626,0.1296476125717163,0.5887603759765625,284.885009765625,284.95001220703125,301.3704528808594,296.6010437011719,299.2110595703125,297.2593994140625,284.8916320800781,1.0,0.3579403758049011,1.0,1.0,0.7049983143806458,1.0,-1.9004756212234497,0.8998124599456787,1.000663161277771,0.4624184072017669,0.8675042986869812,0.8675042986869812,0.0,57.96572494506836,70.0,49159.7578125,0.0,577.180908203125,1.0,280.3568115234375,283.5938720703125,299.6430969238281,302.8843994140625,293.1499938964844,293.1499938964844,280.6499938964844,38594.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484714388847351,1.0,0.0,0.0,3.623601913452149,3.6236302852630615,8.76141484695836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.92138671875,0.0,1693.887451171875,1895.4371337890625,0.0,2012.2415771484373,0.9303263425827026,1.0,0.0,3.0,1.0,0.0
17664600,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.4263017475605011,0.3402529656887054,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9083048105239868,0.2836543321609497,0.269035667181015,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8267312049865723,0.2127340584993362,0.1495202034711837,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8681668043136597,0.2481379061937332,0.2358001917600631,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7044750452041626,0.1296476125717163,0.5887603759765625,284.885009765625,284.95001220703125,301.3704528808594,296.6010437011719,299.2110595703125,297.2593994140625,284.8916320800781,1.0,0.3579403758049011,1.0,1.0,0.7049983143806458,1.0,-1.9004756212234497,0.8998124599456787,1.000663161277771,0.4624184072017669,0.8675042986869812,0.8675042986869812,0.0,57.96572494506836,70.0,49159.7578125,0.0,577.180908203125,1.0,280.3568115234375,283.5938720703125,299.6430969238281,302.8843994140625,293.1499938964844,293.1499938964844,280.6499938964844,38594.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484714388847351,1.0,0.0,0.0,3.623601913452149,3.6236302852630615,8.76141484695836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.92138671875,0.0,1693.887451171875,1895.4371337890625,0.0,2012.2415771484373,0.9303263425827026,1.0,0.0,3.0,1.0,0.0
17664660,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9990000128746032,0.4232116937637329,0.3498700559139251,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.902113676071167,0.286253273487091,0.2713400721549988,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8210265040397644,0.2140687257051468,0.1503653526306152,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8617157936096191,0.2496280223131179,0.2370897531509399,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6981030702590942,0.1299530565738678,0.5900537371635437,285.0606994628906,284.95001220703125,301.3774108886719,296.6079406738281,299.2142639160156,297.2584228515625,285.0588684082031,1.0,0.3626306354999542,1.0,1.0,0.7056146860122681,1.0,-1.9189058542251587,0.9087289571762084,1.0101768970489502,0.4672324657440185,1.0,1.0,0.0,60.37174224853516,58.0,49112.4296875,0.0,598.3178100585938,1.0,280.64288330078125,283.7527770996094,299.5970764160156,302.7645263671875,293.1499938964844,293.1499938964844,280.3500061035156,32116.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419407367706299,1.0,0.0,0.0,3.776153326034546,3.776182174682617,9.514643011243606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.9365234375,0.0,1841.1295166015625,1895.4371337890625,0.0,1956.1429443359373,0.9607734084129332,1.0,0.0,3.0,1.0,0.0
17664720,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9990000128746032,0.4232116937637329,0.3498700559139251,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.902113676071167,0.286253273487091,0.2713400721549988,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8210265040397644,0.2140687257051468,0.1503653526306152,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8617157936096191,0.2496280223131179,0.2370897531509399,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6981030702590942,0.1299530565738678,0.5900537371635437,285.0606994628906,284.95001220703125,301.3774108886719,296.6079406738281,299.2142639160156,297.2584228515625,285.0588684082031,1.0,0.3626306354999542,1.0,1.0,0.7056146860122681,1.0,-1.9189058542251587,0.9087289571762084,1.0101768970489502,0.4672324657440185,1.0,1.0,0.0,60.37174224853516,58.0,49112.4296875,0.0,598.3178100585938,1.0,280.64288330078125,283.7527770996094,299.5970764160156,302.7645263671875,293.1499938964844,293.1499938964844,280.3500061035156,32116.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419407367706299,1.0,0.0,0.0,3.776153326034546,3.776182174682617,9.514643011243606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.9365234375,0.0,1841.1295166015625,1895.4371337890625,0.0,1956.1429443359373,0.9607734084129332,1.0,0.0,3.0,1.0,0.0
17664780,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.4200815856456756,0.346540629863739,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9076275825500488,0.2882575094699859,0.2734459638595581,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8246641755104065,0.2148601710796356,0.1510614603757858,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8657805919647217,0.2505832612514496,0.2381864637136459,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7006505131721497,0.129928782582283,0.5904732942581177,284.8707580566406,284.95001220703125,301.3884582519531,296.6142578125,299.2161560058594,297.25323486328125,284.8741455078125,1.0,0.3616652488708496,1.0,1.0,0.7062310576438904,1.0,-1.920112490653992,0.909014105796814,1.0110983848571775,0.4674683809280395,0.8789905905723572,0.8789905905723572,0.0,59.72040557861328,46.0,49816.6875,0.0,597.06396484375,1.0,280.35723876953125,283.5599975585937,299.651123046875,302.94439697265625,293.1499938964844,293.1499938964844,280.6499938964844,38740.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539342641830444,1.0,0.0,0.0,3.713916540145874,3.713945865631104,9.203596391671454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.98291015625,0.0,1810.0142822265625,1895.4371337890625,0.0,2059.583740234375,0.9507567882537842,1.0,0.0,3.0,1.0,0.0
17664840,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.4200815856456756,0.346540629863739,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9076275825500488,0.2882575094699859,0.2734459638595581,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8246641755104065,0.2148601710796356,0.1510614603757858,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8657805919647217,0.2505832612514496,0.2381864637136459,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7006505131721497,0.129928782582283,0.5904732942581177,284.8707580566406,284.95001220703125,301.3884582519531,296.6142578125,299.2161560058594,297.25323486328125,284.8741455078125,1.0,0.3616652488708496,1.0,1.0,0.7062310576438904,1.0,-1.920112490653992,0.909014105796814,1.0110983848571775,0.4674683809280395,0.8789905905723572,0.8789905905723572,0.0,59.72040557861328,46.0,49816.6875,0.0,597.06396484375,1.0,280.35723876953125,283.5599975585937,299.651123046875,302.94439697265625,293.1499938964844,293.1499938964844,280.6499938964844,38740.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539342641830444,1.0,0.0,0.0,3.713916540145874,3.713945865631104,9.203596391671454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.98291015625,0.0,1810.0142822265625,1895.4371337890625,0.0,2059.583740234375,0.9507567882537842,1.0,0.0,3.0,1.0,0.0
17664900,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.4201563596725464,0.340691477060318,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9144686460494996,0.2893914580345154,0.2743149995803833,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.829407811164856,0.2153621464967727,0.1512791216373443,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.871177613735199,0.2511586248874664,0.2385529279708862,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7046794295310974,0.1299444288015365,0.5900043845176697,285.0169677734375,284.95001220703125,301.3956604003906,296.6171875,299.21929931640625,297.2537841796875,285.0292358398437,1.0,0.359522670507431,1.0,1.0,0.7065392732620239,1.0,-1.9142740964889529,0.9059652090072632,1.0083088874816897,0.4657436311244964,0.9712826609611512,0.9712826609611512,0.0,58.39014434814453,46.0,49016.10546875,0.0,588.475341796875,1.0,280.603515625,283.7276611328125,299.58660888671875,302.72174072265625,293.1499938964844,293.1499938964844,280.6499938964844,34610.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472487688064575,1.0,0.0,0.0,3.7381770610809326,3.738205909729004,9.324230632046238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.9423828125,0.0,1810.1787109375,1895.4371337890625,0.0,2001.6971435546875,0.9562084078788756,1.0,0.0,3.0,1.0,0.0
17664960,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.4217744469642639,0.3317350745201111,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9253888726234436,0.2907384634017944,0.2754489779472351,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.836989164352417,0.2160519063472747,0.1516655385494232,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8798036575317383,0.2519222497940063,0.2391447722911834,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7112919092178345,0.130093976855278,0.5901107788085938,285.0233154296875,284.95001220703125,301.4040222167969,296.6199645996094,299.2251281738281,297.25860595703125,285.0185241699219,1.0,0.3564795851707458,1.0,1.0,0.706744909286499,1.0,-1.906185746192932,0.9018412232398988,1.0043445825576782,0.4634313583374023,1.0,1.0,0.0,56.41297912597656,49.0,48983.89453125,0.0,576.22265625,1.0,280.6435241699219,283.7102966308594,299.59576416015625,302.7721862792969,293.1499938964844,293.1499938964844,280.3500061035156,32905.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448265552520752,1.0,0.0,0.0,3.8221335411071777,3.822163343429565,9.747764124767857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.1083984375,0.0,1909.22705078125,1895.4371337890625,0.0,1980.8636474609373,0.9722412824630736,1.0,0.0,3.0,1.0,0.0
17665020,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.4256435334682464,0.3221229910850525,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.938637375831604,0.2927244901657104,0.2774472534656524,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8458588719367981,0.216800257563591,0.1522667557001114,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8898969292640686,0.2528166472911834,0.2400981187820434,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7182685136795044,0.1301394402980804,0.5903463959693909,284.8517761230469,284.95001220703125,301.4244079589844,296.6250305175781,299.2348327636719,297.26025390625,284.85992431640625,1.0,0.3539430499076843,1.0,1.0,0.7071563005447388,1.0,-1.899183750152588,0.8982059359550476,1.000977873802185,0.4612116515636444,0.8515723347663879,0.8515723347663879,0.0,54.38005065917969,52.0,49179.8828125,0.0,564.658203125,1.0,280.3562316894531,283.55743408203125,299.6429748535156,302.8985595703125,293.1499938964844,293.1499938964844,280.6499938964844,41163.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528263330459595,1.0,0.0,0.0,3.663156270980835,3.663185358047485,8.95373375442432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.78125,0.0,1762.8963623046875,1895.4371337890625,0.0,2049.9521484375,0.9414380192756652,1.0,0.0,3.0,1.0,0.0
17665080,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.4256435334682464,0.3221229910850525,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.938637375831604,0.2927244901657104,0.2774472534656524,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8458588719367981,0.216800257563591,0.1522667557001114,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8898969292640686,0.2528166472911834,0.2400981187820434,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7182685136795044,0.1301394402980804,0.5903463959693909,284.8517761230469,284.95001220703125,301.4244079589844,296.6250305175781,299.2348327636719,297.26025390625,284.85992431640625,1.0,0.3539430499076843,1.0,1.0,0.7071563005447388,1.0,-1.899183750152588,0.8982059359550476,1.000977873802185,0.4612116515636444,0.8515723347663879,0.8515723347663879,0.0,54.38005065917969,52.0,49179.8828125,0.0,564.658203125,1.0,280.3562316894531,283.55743408203125,299.6429748535156,302.8985595703125,293.1499938964844,293.1499938964844,280.6499938964844,41163.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528263330459595,1.0,0.0,0.0,3.663156270980835,3.663185358047485,8.95373375442432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.78125,0.0,1762.8963623046875,1895.4371337890625,0.0,2049.9521484375,0.9414380192756652,1.0,0.0,3.0,1.0,0.0
17665140,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.4306835830211639,0.3173830807209015,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9468265175819396,0.2954297065734863,0.279699832201004,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8512253761291504,0.218131422996521,0.1530111879110336,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8958838582038879,0.2542810440063476,0.2412309795618057,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7219777703285217,0.1305057853460312,0.5912325978279114,285.0282897949219,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.2701416015625,285.02471923828125,1.0,0.3532409965991974,1.0,1.0,0.7075676321983337,1.0,-1.8995091915130613,0.898208498954773,1.0013006925582886,0.4610565304756164,0.9884070754051208,0.9884070754051208,0.0,53.48694610595703,55.0,48629.4140625,0.0,562.0014038085938,1.0,280.6432800292969,283.7192077636719,299.5967712402344,302.7422790527344,293.1499938964844,293.1499938964844,280.3500061035156,32897.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417653203010559,1.0,0.0,0.0,3.782198190689087,3.782227516174317,9.545129842081224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.6533203125,0.0,1855.245849609375,1895.4371337890625,0.0,1954.6435546875,0.9628964066505432,1.0,0.0,3.0,1.0,0.0
17665200,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.4306835830211639,0.3173830807209015,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9468265175819396,0.2954297065734863,0.279699832201004,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8512253761291504,0.218131422996521,0.1530111879110336,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8958838582038879,0.2542810440063476,0.2412309795618057,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7219777703285217,0.1305057853460312,0.5912325978279114,285.0282897949219,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.2701416015625,285.02471923828125,1.0,0.3532409965991974,1.0,1.0,0.7075676321983337,1.0,-1.8995091915130613,0.898208498954773,1.0013006925582886,0.4610565304756164,0.9884070754051208,0.9884070754051208,0.0,53.48694610595703,55.0,48629.4140625,0.0,562.0014038085938,1.0,280.6432800292969,283.7192077636719,299.5967712402344,302.7422790527344,293.1499938964844,293.1499938964844,280.3500061035156,32897.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417653203010559,1.0,0.0,0.0,3.782198190689087,3.782227516174317,9.545129842081224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.6533203125,0.0,1855.245849609375,1895.4371337890625,0.0,1954.6435546875,0.9628964066505432,1.0,0.0,3.0,1.0,0.0
17665260,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.4342332780361175,0.3166776895523071,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9504824876785278,0.2976543605327606,0.281994104385376,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8531264066696167,0.2189516276121139,0.1537267863750457,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8979744911193848,0.2552430331707001,0.2423330396413803,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7228963375091553,0.1306391656398773,0.5923254489898682,284.8703308105469,284.95001220703125,301.4811096191406,296.6358947753906,299.2679748535156,297.2724609375,284.8783264160156,1.0,0.3540274500846863,1.0,1.0,0.7075986266136169,1.0,-1.9049111604690552,0.9008842706680298,1.0040268898010254,0.4625074863433838,0.8562699556350708,0.8562699556350708,0.0,53.4819221496582,73.0,49104.90234375,0.0,565.8087158203125,1.0,280.3565979003906,283.57061767578125,299.6560974121094,302.8995666503906,293.1499938964844,293.1499938964844,280.6499938964844,40428.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503988146781921,1.0,0.0,0.0,3.6439270973205566,3.643955945968628,8.859978493092058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.42626953125,0.0,1733.00732421875,1895.4371337890625,0.0,2028.90234375,0.9366723299026488,1.0,0.0,3.0,1.0,0.0
17665320,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.4342332780361175,0.3166776895523071,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9504824876785278,0.2976543605327606,0.281994104385376,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8531264066696167,0.2189516276121139,0.1537267863750457,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8979744911193848,0.2552430331707001,0.2423330396413803,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7228963375091553,0.1306391656398773,0.5923254489898682,284.8703308105469,284.95001220703125,301.4811096191406,296.6358947753906,299.2679748535156,297.2724609375,284.8783264160156,1.0,0.3540274500846863,1.0,1.0,0.7075986266136169,1.0,-1.9049111604690552,0.9008842706680298,1.0040268898010254,0.4625074863433838,0.8562699556350708,0.8562699556350708,0.0,53.4819221496582,73.0,49104.90234375,0.0,565.8087158203125,1.0,280.3565979003906,283.57061767578125,299.6560974121094,302.8995666503906,293.1499938964844,293.1499938964844,280.6499938964844,40428.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503988146781921,1.0,0.0,0.0,3.6439270973205566,3.643955945968628,8.859978493092058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.42626953125,0.0,1733.00732421875,1895.4371337890625,0.0,2028.90234375,0.9366723299026488,1.0,0.0,3.0,1.0,0.0
17665380,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9990000128746032,0.4355879426002502,0.3329752385616302,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9358932971954346,0.3005940914154053,0.2846228182315826,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8410999178886414,0.2203422784805297,0.1546229571104049,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8843192458152771,0.2567667663097381,0.2436701655387878,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.712053656578064,0.1310609430074691,0.5942012667655945,285.06689453125,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.27459716796875,285.0667724609375,1.0,0.3618531227111816,1.0,1.0,0.7076295614242554,1.0,-1.932550549507141,0.9146841168403624,1.0178663730621338,0.46993488073349,1.0,1.0,0.0,57.27512741088867,91.0,49205.0234375,0.0,598.1581420898438,1.0,280.64324951171875,283.7476806640625,299.6222229003906,302.7850646972656,293.1499938964844,293.1499938964844,280.3500061035156,32322.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408895492553711,1.0,0.0,0.0,3.7882821559906006,3.788311243057251,9.575862804922508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.3828125,0.0,1858.9207763671875,1895.4371337890625,0.0,1947.166015625,0.96387380361557,1.0,0.0,3.0,1.0,0.0
17665440,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9990000128746032,0.4355879426002502,0.3329752385616302,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9358932971954346,0.3005940914154053,0.2846228182315826,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8410999178886414,0.2203422784805297,0.1546229571104049,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8843192458152771,0.2567667663097381,0.2436701655387878,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.712053656578064,0.1310609430074691,0.5942012667655945,285.06689453125,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.27459716796875,285.0667724609375,1.0,0.3618531227111816,1.0,1.0,0.7076295614242554,1.0,-1.932550549507141,0.9146841168403624,1.0178663730621338,0.46993488073349,1.0,1.0,0.0,57.27512741088867,91.0,49205.0234375,0.0,598.1581420898438,1.0,280.64324951171875,283.7476806640625,299.6222229003906,302.7850646972656,293.1499938964844,293.1499938964844,280.3500061035156,32322.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408895492553711,1.0,0.0,0.0,3.7882821559906006,3.788311243057251,9.575862804922508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.3828125,0.0,1858.9207763671875,1895.4371337890625,0.0,1947.166015625,0.96387380361557,1.0,0.0,3.0,1.0,0.0
17665500,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9990000128746032,0.4336259961128235,0.3463422954082489,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9235864877700806,0.301944762468338,0.2861411571502685,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8317689895629883,0.2209271341562271,0.1552011519670486,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8736042976379395,0.2574263513088226,0.2445199638605117,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7030250430107117,0.1312475949525833,0.5958082675933838,284.9359130859375,284.95001220703125,301.5375671386719,296.654296875,299.2951354980469,297.2684020996094,284.92205810546875,1.0,0.3678245544433594,1.0,1.0,0.707645058631897,1.0,-1.9540650844573968,0.9254037737846376,1.0286612510681152,0.4758472740650177,0.9483648538589478,0.9483648538589478,0.0,60.48916244506836,91.0,50639.98046875,0.0,624.8018798828125,1.0,280.39434814453125,283.5774230957031,299.7004699707031,303.05096435546875,293.1499938964844,293.1499938964844,280.3500061035156,34169.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493172883987427,1.0,0.0,0.0,3.819530963897705,3.8195607662200928,9.73449346020061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.232421875,0.0,1915.575439453125,1895.4371337890625,0.0,2019.547607421875,0.9714810252189636,1.0,0.0,3.0,1.0,0.0
17665560,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.4293459951877594,0.3630724251270294,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9086782932281494,0.3030547797679901,0.2874020636081695,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8203203082084656,0.2212906628847122,0.1556110084056854,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8606833815574646,0.2578641176223755,0.2451449334621429,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6918120384216309,0.1312967389822006,0.5969327092170715,284.9223022460937,284.95001220703125,301.5588073730469,296.6625671386719,299.30145263671875,297.259521484375,284.92803955078125,1.0,0.3748807907104492,1.0,1.0,0.7080792188644409,1.0,-1.9782592058181765,0.9372886419296264,1.0409705638885498,0.482348084449768,0.9282527565956116,0.9282527565956116,0.0,64.60369873046875,94.0,51118.62890625,0.0,657.0997314453125,1.0,280.3562927246094,283.58172607421875,299.7062072753906,303.04736328125,293.1499938964844,293.1499938964844,280.04998779296875,36503.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538954019546509,1.0,0.0,0.0,3.783637762069702,3.783667802810669,9.552397841616769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.7607421875,0.0,1885.138916015625,1895.4371337890625,0.0,2059.24560546875,0.9659206867218018,1.0,0.0,3.0,1.0,0.0
17665620,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9876951575279236,0.417913019657135,0.3787632882595062,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8828790187835693,0.3050993084907532,0.2896829843521118,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7970253825187683,0.2218313217163086,0.1562544256448745,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8369320034980774,0.258544385433197,0.2461497038602829,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6701441407203674,0.1310459971427917,0.5978390574455261,284.8800048828125,284.95001220703125,301.6046447753906,296.6820678710937,299.3166809082031,297.2463073730469,284.8865051269531,1.0,0.3852758705615997,1.0,1.0,0.708947479724884,1.0,-2.0029995441436768,0.949172854423523,1.0538268089294434,0.4890904426574707,0.8445653915405273,0.8445653915405273,0.0,73.05300903320312,97.0,52045.5234375,0.0,705.3237915039062,1.0,280.05731201171875,283.5253601074219,299.7177734375,303.14617919921875,293.1499938964844,293.1499938964844,280.3500061035156,41119.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642990350723267,1.0,0.0,0.0,3.582622528076172,3.582650661468506,8.564368840779935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.869140625,0.0,1661.9906005859375,1895.4371337890625,0.0,2150.384521484375,0.9240925312042236,1.0,0.0,3.0,1.0,0.0
17665680,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9876951575279236,0.417913019657135,0.3787632882595062,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8828790187835693,0.3050993084907532,0.2896829843521118,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7970253825187683,0.2218313217163086,0.1562544256448745,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8369320034980774,0.258544385433197,0.2461497038602829,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6701441407203674,0.1310459971427917,0.5978390574455261,284.8800048828125,284.95001220703125,301.6046447753906,296.6820678710937,299.3166809082031,297.2463073730469,284.8865051269531,1.0,0.3852758705615997,1.0,1.0,0.708947479724884,1.0,-2.0029995441436768,0.949172854423523,1.0538268089294434,0.4890904426574707,0.8445653915405273,0.8445653915405273,0.0,73.05300903320312,97.0,52045.5234375,0.0,705.3237915039062,1.0,280.05731201171875,283.5253601074219,299.7177734375,303.14617919921875,293.1499938964844,293.1499938964844,280.3500061035156,41119.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642990350723267,1.0,0.0,0.0,3.582622528076172,3.582650661468506,8.564368840779935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.869140625,0.0,1661.9906005859375,1895.4371337890625,0.0,2150.384521484375,0.9240925312042236,1.0,0.0,3.0,1.0,0.0
17665740,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9578682780265808,0.4135322868824005,0.3734016716480255,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8612580299377441,0.3078531324863434,0.2924119532108307,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.776228129863739,0.2229641079902649,0.157163605093956,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8169188499450684,0.2598208785057068,0.2475117295980453,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6515367031097412,0.1309095621109008,0.5984036922454834,285.0284423828125,284.95001220703125,301.6546325683594,296.7052307128906,299.34161376953125,297.25,285.0253295898437,1.0,0.3926631212234497,1.0,1.0,0.7098158001899719,1.0,-2.0031850337982178,0.9488803148269652,1.0543047189712524,0.4887800514698028,0.9698131680488586,0.9698131680488586,0.0,81.53233337402344,100.0,51636.48828125,0.0,734.4191284179688,1.0,280.34259033203125,283.6623840332031,299.681884765625,303.00897216796875,293.1499938964844,293.1499938964844,280.04998779296875,32742.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552471160888672,1.0,0.0,0.0,3.720544815063477,3.7205734252929688,9.236477467311488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.0634765625,0.0,1772.919677734375,1895.4371337890625,0.0,2071.015869140625,0.9485310912132264,1.0,0.0,3.0,1.0,0.0
17665800,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9578682780265808,0.4135322868824005,0.3734016716480255,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8612580299377441,0.3078531324863434,0.2924119532108307,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.776228129863739,0.2229641079902649,0.157163605093956,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8169188499450684,0.2598208785057068,0.2475117295980453,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6515367031097412,0.1309095621109008,0.5984036922454834,285.0284423828125,284.95001220703125,301.6546325683594,296.7052307128906,299.34161376953125,297.25,285.0253295898437,1.0,0.3926631212234497,1.0,1.0,0.7098158001899719,1.0,-2.0031850337982178,0.9488803148269652,1.0543047189712524,0.4887800514698028,0.9698131680488586,0.9698131680488586,0.0,81.53233337402344,100.0,51636.48828125,0.0,734.4191284179688,1.0,280.34259033203125,283.6623840332031,299.681884765625,303.00897216796875,293.1499938964844,293.1499938964844,280.04998779296875,32742.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552471160888672,1.0,0.0,0.0,3.720544815063477,3.7205734252929688,9.236477467311488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.0634765625,0.0,1772.919677734375,1895.4371337890625,0.0,2071.015869140625,0.9485310912132264,1.0,0.0,3.0,1.0,0.0
17665860,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9363672733306884,0.4105600118637085,0.3709903359413147,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8484097719192505,0.3099791407585144,0.2948810458183288,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7633344531059265,0.2235507667064666,0.1578994989395141,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8035907745361328,0.2605635225772857,0.2486547231674194,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.640082836151123,0.1305853128433227,0.598556637763977,284.8852844238281,284.95001220703125,301.7084045410156,296.7317199707031,299.3650817871094,297.2477722167969,284.8923034667969,1.0,0.3984987735748291,1.0,1.0,0.7108430862426758,1.0,-2.005697727203369,0.9496837854385376,1.056014060974121,0.4890502989292145,0.8515798449516296,0.8515798449516296,0.0,87.97891998291016,88.0,52150.6875,0.0,758.50634765625,1.0,280.0570678710937,283.5257873535156,299.75152587890625,303.1810607910156,293.1499938964844,293.1499938964844,280.3500061035156,39986.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635312080383301,1.0,0.0,0.0,3.587709188461304,3.5877373218536377,8.588706918999378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.43994140625,0.0,1659.881591796875,1895.4371337890625,0.0,2143.615966796875,0.923652410507202,1.0,0.0,3.0,1.0,0.0
17665920,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9363672733306884,0.4105600118637085,0.3709903359413147,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8484097719192505,0.3099791407585144,0.2948810458183288,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7633344531059265,0.2235507667064666,0.1578994989395141,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8035907745361328,0.2605635225772857,0.2486547231674194,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.640082836151123,0.1305853128433227,0.598556637763977,284.8852844238281,284.95001220703125,301.7084045410156,296.7317199707031,299.3650817871094,297.2477722167969,284.8923034667969,1.0,0.3984987735748291,1.0,1.0,0.7108430862426758,1.0,-2.005697727203369,0.9496837854385376,1.056014060974121,0.4890502989292145,0.8515798449516296,0.8515798449516296,0.0,87.97891998291016,88.0,52150.6875,0.0,758.50634765625,1.0,280.0570678710937,283.5257873535156,299.75152587890625,303.1810607910156,293.1499938964844,293.1499938964844,280.3500061035156,39986.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635312080383301,1.0,0.0,0.0,3.587709188461304,3.5877373218536377,8.588706918999378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.43994140625,0.0,1659.881591796875,1895.4371337890625,0.0,2143.615966796875,0.923652410507202,1.0,0.0,3.0,1.0,0.0
17665980,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.935400128364563,0.4095277190208435,0.3695843815803528,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8509119153022766,0.3127548098564148,0.2972577214241028,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7646357417106628,0.2246780544519424,0.1585336029529571,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8049951791763306,0.261831134557724,0.2496469765901565,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6401190161705017,0.1306086480617523,0.5979908108711243,285.0366516113281,284.95001220703125,301.7655639648437,296.7611389160156,299.3941345214844,297.2529296875,285.0329895019531,1.0,0.3982677161693573,1.0,1.0,0.7118704319000244,1.0,-2.008134126663208,0.9504664540290833,1.05766761302948,0.4892365336418152,0.9845513701438904,0.9845513701438904,0.0,87.90038299560547,76.0,51843.8359375,0.0,760.2764892578125,1.0,280.3428955078125,283.6622619628906,299.7342834472656,303.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,32293.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539369463920593,1.0,0.0,0.0,3.736769437789917,3.736798048019409,9.31720990138274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.79296875,0.0,1790.5850830078125,1895.4371337890625,0.0,2059.607421875,0.9518542289733888,1.0,0.0,3.0,1.0,0.0
17666040,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.935400128364563,0.4095277190208435,0.3695843815803528,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8509119153022766,0.3127548098564148,0.2972577214241028,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7646357417106628,0.2246780544519424,0.1585336029529571,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8049951791763306,0.261831134557724,0.2496469765901565,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6401190161705017,0.1306086480617523,0.5979908108711243,285.0366516113281,284.95001220703125,301.7655639648437,296.7611389160156,299.3941345214844,297.2529296875,285.0329895019531,1.0,0.3982677161693573,1.0,1.0,0.7118704319000244,1.0,-2.008134126663208,0.9504664540290833,1.05766761302948,0.4892365336418152,0.9845513701438904,0.9845513701438904,0.0,87.90038299560547,76.0,51843.8359375,0.0,760.2764892578125,1.0,280.3428955078125,283.6622619628906,299.7342834472656,303.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,32293.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539369463920593,1.0,0.0,0.0,3.736769437789917,3.736798048019409,9.31720990138274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.79296875,0.0,1790.5850830078125,1895.4371337890625,0.0,2059.607421875,0.9518542289733888,1.0,0.0,3.0,1.0,0.0
17666100,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.940468728542328,0.4086292386054992,0.3690091073513031,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.856378436088562,0.3139629662036896,0.2984798550605774,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.769175112247467,0.2250936627388,0.1588680297136306,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8097958564758301,0.2623181343078613,0.2501663863658905,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6433042287826538,0.1306041181087494,0.5978787541389465,284.8810729980469,284.95001220703125,301.7953186035156,296.77685546875,299.4079895019531,297.2532958984375,284.86676025390625,1.0,0.3967595100402832,1.0,1.0,0.7123841047286987,1.0,-2.0098044872283936,0.9510731101036072,1.0587314367294312,0.4894997477531433,0.8874269127845764,0.8874269127845764,0.0,86.05020141601562,76.0,52714.765625,0.0,755.3423461914062,1.0,280.0953674316406,283.4800720214844,299.8117370605469,303.3135986328125,293.1499938964844,293.1499938964844,280.04998779296875,35959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607875466346741,1.0,0.0,0.0,3.736174106597901,3.736203193664551,9.314241538049828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5390625,0.0,1817.883056640625,1895.4371337890625,0.0,2119.484130859375,0.9523798823356628,1.0,0.0,3.0,1.0,0.0
17666160,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9467516541481018,0.4074174463748932,0.367889940738678,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.863076388835907,0.3149700462818146,0.299381673336029,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7747592926025391,0.2253311425447464,0.1589964926242828,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8154770135879517,0.2626203894615173,0.2504047751426697,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.647371768951416,0.1304996013641357,0.5970924496650696,284.8799743652344,284.95001220703125,301.8257751464844,296.793212890625,299.4207763671875,297.2508239746094,284.88623046875,1.0,0.3944522440433502,1.0,1.0,0.7126622796058655,1.0,-2.0090420246124268,0.9505645036697388,1.0584774017333984,0.4891759157180786,0.858629047870636,0.858629047870636,0.0,83.61613464355469,64.0,52412.56640625,0.0,746.3770141601562,1.0,280.05718994140625,283.5111999511719,299.813720703125,303.2588806152344,293.1499938964844,293.1499938964844,280.3500061035156,39648.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624918818473816,1.0,0.0,0.0,3.621300220489502,3.621328830718994,8.750288884584734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.11865234375,0.0,1698.8529052734375,1895.4371337890625,0.0,2134.46484375,0.9309087991714478,1.0,0.0,3.0,1.0,0.0
