time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9682151079177856,0.4067128598690033,0.366574078798294,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8850259780883789,0.3178938031196594,0.3016018271446228,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7935689091682434,0.226579263806343,0.1594982743263244,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8335602283477783,0.2639844119548797,0.2511947751045227,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.6618034243583679,0.1307347416877746,0.5961595177650452,285.0360107421875,284.95001220703125,301.8886108398437,296.8275451660156,299.45318603515625,297.2564697265625,285.0325622558594,1.0,0.3882516622543335,1.0,1.0,0.713218629360199,1.0,-2.010554075241089,0.9510958194732666,1.0594582557678225,0.4892989695072174,0.9923468232154846,0.9923468232154846,0.0,76.46224212646484,52.0,52075.4140625,0.0,723.1411743164062,1.0,280.3431091308594,283.65460205078125,299.80078125,303.1501159667969,293.1499938964844,293.1499938964844,280.04998779296875,32382.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529305815696716,1.0,0.0,0.0,3.762138843536377,3.762167692184448,9.44415091908013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.5693359375,0.0,1824.5916748046875,1895.4371337890625,0.0,2050.85791015625,0.9578368663787842,1.0,0.0,3.0,1.0,0.0
17666280,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9682151079177856,0.4067128598690033,0.366574078798294,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8850259780883789,0.3178938031196594,0.3016018271446228,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7935689091682434,0.226579263806343,0.1594982743263244,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8335602283477783,0.2639844119548797,0.2511947751045227,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.6618034243583679,0.1307347416877746,0.5961595177650452,285.0360107421875,284.95001220703125,301.8886108398437,296.8275451660156,299.45318603515625,297.2564697265625,285.0325622558594,1.0,0.3882516622543335,1.0,1.0,0.713218629360199,1.0,-2.010554075241089,0.9510958194732666,1.0594582557678225,0.4892989695072174,0.9923468232154846,0.9923468232154846,0.0,76.46224212646484,52.0,52075.4140625,0.0,723.1411743164062,1.0,280.3431091308594,283.65460205078125,299.80078125,303.1501159667969,293.1499938964844,293.1499938964844,280.04998779296875,32382.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529305815696716,1.0,0.0,0.0,3.762138843536377,3.762167692184448,9.44415091908013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.5693359375,0.0,1824.5916748046875,1895.4371337890625,0.0,2050.85791015625,0.9578368663787842,1.0,0.0,3.0,1.0,0.0
17666340,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9942626953125,0.40482297539711,0.3649408221244812,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.917722463607788,0.3202622830867767,0.3037053644657135,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8199373483657837,0.2273626178503036,0.1599285006523132,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8601952195167542,0.2648843228816986,0.2518884241580963,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6840820908546448,0.1308171153068542,0.5953361392021179,284.8756408691406,284.95001220703125,301.9537048339844,296.86383056640625,299.48272705078125,297.2549133300781,284.8822937011719,1.0,0.3805430829524994,1.0,1.0,0.7137749791145325,1.0,-2.011484384536743,0.9513142704963684,1.0601701736450195,0.489355057477951,0.8633818030357361,0.8633818030357361,0.0,67.77166748046875,40.0,52677.53125,0.0,694.1327514648438,1.0,280.0564880371094,283.4996643066406,299.8847961425781,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39699.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615102529525757,1.0,0.0,0.0,3.6504526138305664,3.6504814624786377,8.891739184946346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.5263671875,0.0,1735.796630859375,1895.4371337890625,0.0,2125.83251953125,0.937464952468872,1.0,0.0,3.0,1.0,0.0
17666400,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9942626953125,0.40482297539711,0.3649408221244812,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.917722463607788,0.3202622830867767,0.3037053644657135,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8199373483657837,0.2273626178503036,0.1599285006523132,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8601952195167542,0.2648843228816986,0.2518884241580963,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6840820908546448,0.1308171153068542,0.5953361392021179,284.8756408691406,284.95001220703125,301.9537048339844,296.86383056640625,299.48272705078125,297.2549133300781,284.8822937011719,1.0,0.3805430829524994,1.0,1.0,0.7137749791145325,1.0,-2.011484384536743,0.9513142704963684,1.0601701736450195,0.489355057477951,0.8633818030357361,0.8633818030357361,0.0,67.77166748046875,40.0,52677.53125,0.0,694.1327514648438,1.0,280.0564880371094,283.4996643066406,299.8847961425781,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39699.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615102529525757,1.0,0.0,0.0,3.6504526138305664,3.6504814624786377,8.891739184946346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.5263671875,0.0,1735.796630859375,1895.4371337890625,0.0,2125.83251953125,0.937464952468872,1.0,0.0,3.0,1.0,0.0
17666460,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.4066552817821502,0.3417515754699707,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9524333477020264,0.3232421576976776,0.306031197309494,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8440974950790405,0.2286417335271835,0.160490944981575,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8875176906585693,0.2662654519081116,0.2527462244033813,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7060344219207764,0.1311611384153366,0.5950779914855957,285.0130615234375,284.95001220703125,302.02069091796875,296.9017333984375,299.5164794921875,297.2621765136719,285.0069885253906,1.0,0.3706640303134918,1.0,1.0,0.7142932415008545,1.0,-1.9880040884017944,0.939357578754425,1.0486464500427246,0.4828214347362518,0.9795185327529908,0.9795185327529908,0.0,60.41202545166016,43.0,51842.44921875,0.0,650.4410400390625,1.0,280.343017578125,283.6296691894531,299.87213134765625,303.2215881347656,293.1499938964844,293.1499938964844,280.04998779296875,32965.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514932155609131,1.0,0.0,0.0,3.774754524230957,3.774783611297608,9.507595564173243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.41015625,0.0,1845.8349609375,1895.4371337890625,0.0,2038.383544921875,0.961193323135376,1.0,0.0,3.0,1.0,0.0
17666520,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.4066552817821502,0.3417515754699707,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9524333477020264,0.3232421576976776,0.306031197309494,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8440974950790405,0.2286417335271835,0.160490944981575,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8875176906585693,0.2662654519081116,0.2527462244033813,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7060344219207764,0.1311611384153366,0.5950779914855957,285.0130615234375,284.95001220703125,302.02069091796875,296.9017333984375,299.5164794921875,297.2621765136719,285.0069885253906,1.0,0.3706640303134918,1.0,1.0,0.7142932415008545,1.0,-1.9880040884017944,0.939357578754425,1.0486464500427246,0.4828214347362518,0.9795185327529908,0.9795185327529908,0.0,60.41202545166016,43.0,51842.44921875,0.0,650.4410400390625,1.0,280.343017578125,283.6296691894531,299.87213134765625,303.2215881347656,293.1499938964844,293.1499938964844,280.04998779296875,32965.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514932155609131,1.0,0.0,0.0,3.774754524230957,3.774783611297608,9.507595564173243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.41015625,0.0,1845.8349609375,1895.4371337890625,0.0,2038.383544921875,0.961193323135376,1.0,0.0,3.0,1.0,0.0
17666580,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.412519246339798,0.3216874003410339,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9746420383453368,0.3255870938301086,0.3082883954048157,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8617421984672546,0.2293814420700073,0.1610228717327118,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9072796702384948,0.2671093642711639,0.2535663247108459,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7206659913063049,0.1314275711774826,0.5957865715026855,284.8611755371094,284.95001220703125,302.0892028808594,296.9408874511719,299.5489196777344,297.26531982421875,284.86981201171875,1.0,0.3644459843635559,1.0,1.0,0.7148115634918213,1.0,-1.9689241647720337,0.9296990036964417,1.0392252206802368,0.4771332442760467,0.8375011086463928,0.8375011086463928,0.0,55.98365020751953,61.0,51751.42578125,0.0,620.9548950195312,1.0,280.056884765625,283.5038146972656,299.94659423828125,303.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,41641.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757027268409729,1.0,0.0,0.0,3.5808465480804443,3.5808749198913574,8.555880981475639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.18603515625,0.0,1663.651123046875,1895.4371337890625,0.0,2086.5498046875,0.9234277009963988,1.0,0.0,3.0,1.0,0.0
17666640,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.412519246339798,0.3216874003410339,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9746420383453368,0.3255870938301086,0.3082883954048157,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8617421984672546,0.2293814420700073,0.1610228717327118,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9072796702384948,0.2671093642711639,0.2535663247108459,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7206659913063049,0.1314275711774826,0.5957865715026855,284.8611755371094,284.95001220703125,302.0892028808594,296.9408874511719,299.5489196777344,297.26531982421875,284.86981201171875,1.0,0.3644459843635559,1.0,1.0,0.7148115634918213,1.0,-1.9689241647720337,0.9296990036964417,1.0392252206802368,0.4771332442760467,0.8375011086463928,0.8375011086463928,0.0,55.98365020751953,61.0,51751.42578125,0.0,620.9548950195312,1.0,280.056884765625,283.5038146972656,299.94659423828125,303.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,41641.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757027268409729,1.0,0.0,0.0,3.5808465480804443,3.5808749198913574,8.555880981475639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.18603515625,0.0,1663.651123046875,1895.4371337890625,0.0,2086.5498046875,0.9234277009963988,1.0,0.0,3.0,1.0,0.0
17666700,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.4158914387226105,0.3198646605014801,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9775056838989258,0.3270763158798218,0.3094679415225982,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8638928532600403,0.2300052493810653,0.1613194793462753,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9097474217414856,0.2677770853042602,0.2540110051631927,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7222369909286499,0.1317103207111358,0.5965398550033569,285.018798828125,284.95001220703125,302.1239013671875,296.9608154296875,299.5679016113281,297.2702941894531,285.03057861328125,1.0,0.3647255599498749,1.0,1.0,0.7150707244873047,1.0,-1.9699286222457888,0.9301350116729736,1.039793610572815,0.4771357178688049,0.9373880624771118,0.9373880624771118,0.0,55.65526580810547,61.0,51216.9453125,0.0,620.6185302734375,1.0,280.30035400390625,283.6698303222656,299.9064636230469,303.16021728515625,293.1499938964844,293.1499938964844,280.3500061035156,34893.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482512593269348,1.0,0.0,0.0,3.6226730346679688,3.622700691223145,8.756923648434167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3603515625,0.0,1665.253662109375,1895.4371337890625,0.0,2010.34130859375,0.93021160364151,1.0,0.0,3.0,1.0,0.0
17666760,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.4185521900653839,0.3227850794792175,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.976293444633484,0.3287826776504516,0.3110315799713135,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8622463345527649,0.2308149486780166,0.1618582457304,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.907733142375946,0.2686351537704468,0.2547827661037445,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7208251357078552,0.1321049928665161,0.5982396602630615,285.0330810546875,284.95001220703125,302.1588439941406,296.98095703125,299.5882263183594,297.2763977050781,285.03131103515625,1.0,0.3668664991855621,1.0,1.0,0.7150428891181946,1.0,-1.9789193868637085,0.9346307516098022,1.0442886352539062,0.4795502126216888,0.9748281836509703,0.9748281836509703,0.0,56.43204879760742,79.0,51584.33984375,0.0,630.0656127929688,1.0,280.3426513671875,283.6583251953125,299.9440002441406,303.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,32567.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451032996177673,1.0,0.0,0.0,3.7202656269073486,3.7202939987182617,9.23509162475966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8837890625,0.0,1771.2242431640625,1895.4371337890625,0.0,1983.2398681640625,0.9483758211135864,1.0,0.0,3.0,1.0,0.0
17666820,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.4181024134159088,0.341975450515747,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.960837423801422,0.3314297199249267,0.3138822913169861,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8477411270141602,0.2317848950624466,0.1627787053585052,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8913711905479431,0.2697141468524933,0.2561284005641937,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7084839344024658,0.1325240135192871,0.601371169090271,284.9092712402344,284.95001220703125,302.2292175292969,297.0216064453125,299.6214599609375,297.2722473144531,284.9174194335937,1.0,0.3757916688919067,1.0,1.0,0.7149872183799744,1.0,-2.011858463287353,0.951060950756073,1.0607974529266355,0.4886311590671539,0.880092442035675,0.880092442035675,0.0,61.03998947143555,82.0,52952.921875,0.0,671.3798217773438,1.0,280.056884765625,283.5260009765625,300.0467224121094,303.5035400390625,293.1499938964844,293.1499938964844,280.3500061035156,38272.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544384598731995,1.0,0.0,0.0,3.6424739360809326,3.642502546310425,8.852913424561848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4423828125,0.0,1715.0802001953125,1895.4371337890625,0.0,2063.9716796875,0.9351010918617249,1.0,0.0,3.0,1.0,0.0
17666880,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.4181024134159088,0.341975450515747,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.960837423801422,0.3314297199249267,0.3138822913169861,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8477411270141602,0.2317848950624466,0.1627787053585052,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8913711905479431,0.2697141468524933,0.2561284005641937,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7084839344024658,0.1325240135192871,0.601371169090271,284.9092712402344,284.95001220703125,302.2292175292969,297.0216064453125,299.6214599609375,297.2722473144531,284.9174194335937,1.0,0.3757916688919067,1.0,1.0,0.7149872183799744,1.0,-2.011858463287353,0.951060950756073,1.0607974529266355,0.4886311590671539,0.880092442035675,0.880092442035675,0.0,61.03998947143555,82.0,52952.921875,0.0,671.3798217773438,1.0,280.056884765625,283.5260009765625,300.0467224121094,303.5035400390625,293.1499938964844,293.1499938964844,280.3500061035156,38272.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544384598731995,1.0,0.0,0.0,3.6424739360809326,3.642502546310425,8.852913424561848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4423828125,0.0,1715.0802001953125,1895.4371337890625,0.0,2063.9716796875,0.9351010918617249,1.0,0.0,3.0,1.0,0.0
17666940,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9990000128746032,0.4132651090621948,0.3599171340465545,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.946511685848236,0.334732711315155,0.3169017732143402,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8357641100883484,0.2332774251699447,0.1637817323207855,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8776376843452454,0.2713154256343841,0.2575855553150177,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.6969206929206848,0.1330491602420807,0.6041076183319092,285.09930419921875,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.27154541015625,285.10028076171875,1.0,0.383751779794693,1.0,1.0,0.7149315476417542,1.0,-2.0432791709899902,0.966702163219452,1.0765769481658936,0.4974755048751831,1.0,1.0,0.0,65.58392333984375,85.0,53284.5625,0.0,712.4782104492188,1.0,280.3431396484375,283.69451904296875,300.0533447265625,303.4651184082031,293.1499938964844,293.1499938964844,280.04998779296875,32502.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486538290977478,1.0,0.0,0.0,3.799031019210816,3.799060344696045,9.630281283534714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.5048828125,0.0,1874.764404296875,1895.4371337890625,0.0,2013.81640625,0.9663698673248292,1.0,0.0,3.0,1.0,0.0
17667000,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9990000128746032,0.4132651090621948,0.3599171340465545,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.946511685848236,0.334732711315155,0.3169017732143402,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8357641100883484,0.2332774251699447,0.1637817323207855,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8776376843452454,0.2713154256343841,0.2575855553150177,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.6969206929206848,0.1330491602420807,0.6041076183319092,285.09930419921875,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.27154541015625,285.10028076171875,1.0,0.383751779794693,1.0,1.0,0.7149315476417542,1.0,-2.0432791709899902,0.966702163219452,1.0765769481658936,0.4974755048751831,1.0,1.0,0.0,65.58392333984375,85.0,53284.5625,0.0,712.4782104492188,1.0,280.3431396484375,283.69451904296875,300.0533447265625,303.4651184082031,293.1499938964844,293.1499938964844,280.04998779296875,32502.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486538290977478,1.0,0.0,0.0,3.799031019210816,3.799060344696045,9.630281283534714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.5048828125,0.0,1874.764404296875,1895.4371337890625,0.0,2013.81640625,0.9663698673248292,1.0,0.0,3.0,1.0,0.0
17667060,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9899470210075378,0.4062099754810333,0.3673495352268219,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9278859496116638,0.3373076021671295,0.3198250830173492,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8215563297271729,0.2341708093881607,0.1647392064332962,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8614746332168579,0.2723371684551239,0.2589988708496094,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6828084588050842,0.1331145316362381,0.6062092185020447,284.9148254394531,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2655944824219,284.9149169921875,1.0,0.3907399475574493,1.0,1.0,0.7162554264068604,1.0,-2.0610039234161377,0.9749374985694884,1.086066484451294,0.5020620822906494,0.9359864592552184,0.9359864592552184,0.0,71.0289306640625,88.0,54764.51171875,0.0,746.3268432617188,1.0,280.055908203125,283.4833679199219,300.1460266113281,303.733642578125,293.1499938964844,293.1499938964844,279.75,36071.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613580226898193,1.0,0.0,0.0,3.818894147872925,3.818924427032471,9.731247700983658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.361328125,0.0,1929.595458984375,1895.4371337890625,0.0,2124.494384765625,0.9733768105506896,1.0,0.0,3.0,1.0,0.0
17667120,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9899470210075378,0.4062099754810333,0.3673495352268219,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9278859496116638,0.3373076021671295,0.3198250830173492,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8215563297271729,0.2341708093881607,0.1647392064332962,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8614746332168579,0.2723371684551239,0.2589988708496094,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6828084588050842,0.1331145316362381,0.6062092185020447,284.9148254394531,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2655944824219,284.9149169921875,1.0,0.3907399475574493,1.0,1.0,0.7162554264068604,1.0,-2.0610039234161377,0.9749374985694884,1.086066484451294,0.5020620822906494,0.9359864592552184,0.9359864592552184,0.0,71.0289306640625,88.0,54764.51171875,0.0,746.3268432617188,1.0,280.055908203125,283.4833679199219,300.1460266113281,303.733642578125,293.1499938964844,293.1499938964844,279.75,36071.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613580226898193,1.0,0.0,0.0,3.818894147872925,3.818924427032471,9.731247700983658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.361328125,0.0,1929.595458984375,1895.4371337890625,0.0,2124.494384765625,0.9733768105506896,1.0,0.0,3.0,1.0,0.0
17667180,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9661067128181458,0.4017612040042877,0.3627949357032776,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.906343162059784,0.3392709195613861,0.3219494223594665,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8042133450508118,0.2345190644264221,0.1651884019374847,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8433539271354675,0.2727985084056854,0.2597188651561737,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6663328409194946,0.1326803117990493,0.605711817741394,284.8668212890625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2572937011719,284.8763122558594,1.0,0.3958865702152252,1.0,1.0,0.7175793051719666,1.0,-2.058997869491577,0.9733712077140808,1.0856267213821411,0.5010021924972534,0.8320912718772888,0.8320912718772888,0.0,77.33741760253906,91.0,54864.34375,0.0,766.71484375,1.0,279.7572937011719,283.4486999511719,300.158203125,303.7685546875,293.1499938964844,293.1499938964844,280.04998779296875,42453.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672757506370544,1.0,0.0,0.0,3.5464587211608887,3.5464868545532227,8.392340760110528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.4072265625,0.0,1627.8665771484375,1895.4371337890625,0.0,2176.68505859375,0.9173647165298462,1.0,0.0,3.0,1.0,0.0
17667240,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9661067128181458,0.4017612040042877,0.3627949357032776,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.906343162059784,0.3392709195613861,0.3219494223594665,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8042133450508118,0.2345190644264221,0.1651884019374847,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8433539271354675,0.2727985084056854,0.2597188651561737,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.6663328409194946,0.1326803117990493,0.605711817741394,284.8668212890625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2572937011719,284.8763122558594,1.0,0.3958865702152252,1.0,1.0,0.7175793051719666,1.0,-2.058997869491577,0.9733712077140808,1.0856267213821411,0.5010021924972534,0.8320912718772888,0.8320912718772888,0.0,77.33741760253906,91.0,54864.34375,0.0,766.71484375,1.0,279.7572937011719,283.4486999511719,300.158203125,303.7685546875,293.1499938964844,293.1499938964844,280.04998779296875,42453.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672757506370544,1.0,0.0,0.0,3.5464587211608887,3.5464868545532227,8.392340760110528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.4072265625,0.0,1627.8665771484375,1895.4371337890625,0.0,2176.68505859375,0.9173647165298462,1.0,0.0,3.0,1.0,0.0
17667300,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.957212209701538,0.4010360240936279,0.3617541790008545,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9000285863876343,0.3407038450241089,0.3231818974018097,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7981777787208557,0.2350648045539856,0.1655082702636718,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8375052213668823,0.2733941376209259,0.2601996958255768,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.660780131816864,0.1326445490121841,0.6055413484573364,285.015869140625,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2587585449219,285.0255126953125,1.0,0.3981243371963501,1.0,1.0,0.7182412147521973,1.0,-2.059980630874634,0.9735942482948304,1.0863863229751587,0.5009657144546509,0.9273789525032043,0.9273789525032043,0.0,79.79804229736328,91.0,54372.953125,0.0,776.188720703125,1.0,279.99981689453125,283.601318359375,300.1168518066406,303.5709228515625,293.1499938964844,293.1499938964844,280.04998779296875,35061.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591399550437927,1.0,0.0,0.0,3.599679470062256,3.5997068881988525,8.646114224575285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.701171875,0.0,1638.2393798828125,1895.4371337890625,0.0,2105.033447265625,0.9249486923217772,1.0,0.0,3.0,1.0,0.0
17667360,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9506598711013794,0.4006713032722473,0.3614040315151214,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8959290981292725,0.3423051834106445,0.3247217833995819,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7940918803215027,0.235763132572174,0.1660196036100387,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8335369825363159,0.2741477191448211,0.2609406113624573,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6569272875785828,0.1327361613512039,0.6060930490493774,285.02020263671875,284.95001220703125,302.51080322265625,297.1833801269531,299.7493896484375,297.2624206542969,285.0175476074219,1.0,0.4002993702888489,1.0,1.0,0.718646764755249,1.0,-2.063573837280273,0.9752107262611388,1.0883631706237793,0.5017790794372559,0.9553856253623962,0.9553856253623962,0.0,81.80789947509766,94.0,54641.98828125,0.0,786.3456420898438,1.0,280.0424499511719,283.5847473144531,300.1513671875,303.6605834960937,293.1499938964844,293.1499938964844,279.75,32949.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563862204551697,1.0,0.0,0.0,3.689175844192505,3.68920373916626,9.081383041120716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.67578125,0.0,1734.1773681640625,1895.4371337890625,0.0,2080.951171875,0.9413608312606812,1.0,0.0,3.0,1.0,0.0
17667420,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9368830919265748,0.3986656963825226,0.3600583374500274,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8876870274543762,0.344684362411499,0.3273331522941589,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7858507633209229,0.2364890575408935,0.1667731702327728,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8256415724754333,0.2749933004379272,0.2620721459388733,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6495254039764404,0.1326407939195633,0.6067915558815002,284.89703369140625,284.95001220703125,302.5793151855469,297.2218933105469,299.780029296875,297.260009765625,284.9037170410156,1.0,0.4042950272560119,1.0,1.0,0.7194578647613525,1.0,-2.068201065063477,0.977163791656494,1.0910372734069824,0.5027910470962524,0.8507124185562134,0.8507124185562134,0.0,85.84636688232422,97.0,55233.6484375,0.0,804.58056640625,1.0,279.7573547363281,283.4651794433594,300.2377319335937,303.8578491210937,293.1499938964844,293.1499938964844,280.04998779296875,39646.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763844907283783,1.0,0.0,0.0,3.5560789108276367,3.5561065673828125,8.437933161076216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.3408203125,0.0,1619.0078125,1895.4371337890625,0.0,2146.380615234375,0.9164175391197203,1.0,0.0,3.0,1.0,0.0
17667480,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9368830919265748,0.3986656963825226,0.3600583374500274,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8876870274543762,0.344684362411499,0.3273331522941589,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7858507633209229,0.2364890575408935,0.1667731702327728,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8256415724754333,0.2749933004379272,0.2620721459388733,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6495254039764404,0.1326407939195633,0.6067915558815002,284.89703369140625,284.95001220703125,302.5793151855469,297.2218933105469,299.780029296875,297.260009765625,284.9037170410156,1.0,0.4042950272560119,1.0,1.0,0.7194578647613525,1.0,-2.068201065063477,0.977163791656494,1.0910372734069824,0.5027910470962524,0.8507124185562134,0.8507124185562134,0.0,85.84636688232422,97.0,55233.6484375,0.0,804.58056640625,1.0,279.7573547363281,283.4651794433594,300.2377319335937,303.8578491210937,293.1499938964844,293.1499938964844,280.04998779296875,39646.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763844907283783,1.0,0.0,0.0,3.5560789108276367,3.5561065673828125,8.437933161076216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.3408203125,0.0,1619.0078125,1895.4371337890625,0.0,2146.380615234375,0.9164175391197203,1.0,0.0,3.0,1.0,0.0
17667540,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9259011149406432,0.397935152053833,0.359182059764862,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8817996978759766,0.3477253019809723,0.330107718706131,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7797333002090454,0.2377546578645706,0.1676157861948013,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8196938633918762,0.2763694822788238,0.2633163034915924,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6439544558525085,0.1328409314155578,0.6077805757522583,285.03759765625,284.95001220703125,302.64630126953125,297.2590026855469,299.81396484375,297.26483154296875,285.03399658203125,1.0,0.4079912900924682,1.0,1.0,0.720268964767456,1.0,-2.074170112609864,0.979807674884796,1.0943623781204224,0.5040920972824097,0.9804122447967528,0.9804122447967528,0.0,89.33212280273438,100.0,55091.0546875,0.0,822.1345825195312,1.0,280.0426940917969,283.589599609375,300.2368469238281,303.77459716796875,293.1499938964844,293.1499938964844,279.75,32122.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554205656051636,1.0,0.0,0.0,3.716039657592773,3.716068029403688,9.214122655976098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.951171875,0.0,1762.365478515625,1895.4371337890625,0.0,2072.527587890625,0.946881115436554,1.0,0.0,3.0,1.0,0.0
17667600,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9259011149406432,0.397935152053833,0.359182059764862,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8817996978759766,0.3477253019809723,0.330107718706131,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7797333002090454,0.2377546578645706,0.1676157861948013,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8196938633918762,0.2763694822788238,0.2633163034915924,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.6439544558525085,0.1328409314155578,0.6077805757522583,285.03759765625,284.95001220703125,302.64630126953125,297.2590026855469,299.81396484375,297.26483154296875,285.03399658203125,1.0,0.4079912900924682,1.0,1.0,0.720268964767456,1.0,-2.074170112609864,0.979807674884796,1.0943623781204224,0.5040920972824097,0.9804122447967528,0.9804122447967528,0.0,89.33212280273438,100.0,55091.0546875,0.0,822.1345825195312,1.0,280.0426940917969,283.589599609375,300.2368469238281,303.77459716796875,293.1499938964844,293.1499938964844,279.75,32122.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554205656051636,1.0,0.0,0.0,3.716039657592773,3.716068029403688,9.214122655976098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.951171875,0.0,1762.365478515625,1895.4371337890625,0.0,2072.527587890625,0.946881115436554,1.0,0.0,3.0,1.0,0.0
17667660,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9150906801223756,0.3959492743015289,0.357898861169815,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.876084566116333,0.3500282168388366,0.3326542377471924,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7737927436828613,0.2384321242570877,0.1683367639780044,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8138156533241272,0.2771653234958648,0.2644038498401642,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6387470960617065,0.1327976137399673,0.6087280511856079,284.8888244628906,284.95001220703125,302.7113952636719,297.2943725585937,299.84228515625,297.2611083984375,284.8951416015625,1.0,0.4115153849124908,1.0,1.0,0.721071720123291,1.0,-2.079002141952514,0.9818666577339172,1.0971355438232422,0.5051764845848083,0.8624719977378845,0.8624719977378845,0.0,92.84164428710938,103.0,55784.72265625,0.0,838.84716796875,1.0,279.7569885253906,283.44354248046875,300.3168029785156,303.975341796875,293.1499938964844,293.1499938964844,280.04998779296875,39182.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642015814781189,1.0,0.0,0.0,3.6117701530456543,3.611798524856568,8.704293463779322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5048828125,0.0,1683.5679931640625,1895.4371337890625,0.0,2149.52490234375,0.9285122156143188,1.0,0.0,3.0,1.0,0.0
17667720,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9150906801223756,0.3959492743015289,0.357898861169815,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.876084566116333,0.3500282168388366,0.3326542377471924,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7737927436828613,0.2384321242570877,0.1683367639780044,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8138156533241272,0.2771653234958648,0.2644038498401642,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6387470960617065,0.1327976137399673,0.6087280511856079,284.8888244628906,284.95001220703125,302.7113952636719,297.2943725585937,299.84228515625,297.2611083984375,284.8951416015625,1.0,0.4115153849124908,1.0,1.0,0.721071720123291,1.0,-2.079002141952514,0.9818666577339172,1.0971355438232422,0.5051764845848083,0.8624719977378845,0.8624719977378845,0.0,92.84164428710938,103.0,55784.72265625,0.0,838.84716796875,1.0,279.7569885253906,283.44354248046875,300.3168029785156,303.975341796875,293.1499938964844,293.1499938964844,280.04998779296875,39182.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642015814781189,1.0,0.0,0.0,3.6117701530456543,3.611798524856568,8.704293463779322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5048828125,0.0,1683.5679931640625,1895.4371337890625,0.0,2149.52490234375,0.9285122156143188,1.0,0.0,3.0,1.0,0.0
17667780,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.906490921974182,0.395223319530487,0.3569892346858978,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8716957569122314,0.3530100584030151,0.3353400230407715,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7690625190734863,0.2396595925092697,0.1691316962242126,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8089244365692139,0.2784973978996277,0.2655786871910095,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6344549655914307,0.1330087482929229,0.6097143292427063,285.0375366210937,284.95001220703125,302.77423095703125,297.3276062011719,299.873779296875,297.2650146484375,285.0341796875,1.0,0.4148768782615661,1.0,1.0,0.721874475479126,1.0,-2.084680557250977,0.9843727946281432,1.100307822227478,0.5064007043838501,0.9949864745140076,0.9949864745140076,0.0,96.02519989013672,106.0,55579.671875,0.0,855.2467651367188,1.0,280.0430908203125,283.57818603515625,300.3077697753906,303.8791809082031,293.1499938964844,293.1499938964844,279.75,32243.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561863660812378,1.0,0.0,0.0,3.76125431060791,3.761283159255981,9.439710879632912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.0302734375,0.0,1822.3546142578125,1895.4371337890625,0.0,2079.20703125,0.957510471343994,1.0,0.0,3.0,1.0,0.0
17667840,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.906490921974182,0.395223319530487,0.3569892346858978,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8716957569122314,0.3530100584030151,0.3353400230407715,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7690625190734863,0.2396595925092697,0.1691316962242126,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8089244365692139,0.2784973978996277,0.2655786871910095,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6344549655914307,0.1330087482929229,0.6097143292427063,285.0375366210937,284.95001220703125,302.77423095703125,297.3276062011719,299.873779296875,297.2650146484375,285.0341796875,1.0,0.4148768782615661,1.0,1.0,0.721874475479126,1.0,-2.084680557250977,0.9843727946281432,1.100307822227478,0.5064007043838501,0.9949864745140076,0.9949864745140076,0.0,96.02519989013672,106.0,55579.671875,0.0,855.2467651367188,1.0,280.0430908203125,283.57818603515625,300.3077697753906,303.8791809082031,293.1499938964844,293.1499938964844,279.75,32243.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561863660812378,1.0,0.0,0.0,3.76125431060791,3.761283159255981,9.439710879632912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.0302734375,0.0,1822.3546142578125,1895.4371337890625,0.0,2079.20703125,0.957510471343994,1.0,0.0,3.0,1.0,0.0
17667900,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9028498530387878,0.3944156467914581,0.356626957654953,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8698808550834656,0.3542576730251312,0.336761325597763,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7670696377754211,0.2400900721549987,0.1695857644081115,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8067821264266968,0.2789862751960754,0.2662459015846252,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6326401233673096,0.1330536603927612,0.610516369342804,284.88232421875,284.95001220703125,302.8046875,297.3433532714844,299.8876647949219,297.2644348144531,284.86920166015625,1.0,0.4165738821029663,1.0,1.0,0.7222758531570435,1.0,-2.088265180587769,0.9859840869903564,1.1022812128067017,0.5072720646858215,0.8983138203620911,0.8983138203620911,0.0,97.55007934570312,106.0,56533.0703125,0.0,863.9163818359375,1.0,279.7947998046875,283.3963928222656,300.3812561035156,304.1283264160156,293.1499938964844,293.1499938964844,279.75,35741.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631534337997437,1.0,0.0,0.0,3.764375925064087,3.764405488967896,9.455386589252156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.1455078125,0.0,1853.4708251953125,1895.4371337890625,0.0,2140.2880859375,0.9588873386383056,1.0,0.0,3.0,1.0,0.0
17667960,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8982517123222351,0.3932823538780212,0.355746865272522,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.867210328578949,0.3552658259868622,0.337842732667923,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7642873525619507,0.2403191477060318,0.169837474822998,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8037862777709961,0.2792700827121734,0.2666403353214264,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6302420496940613,0.1329731941223144,0.6106763482093811,284.8812866210937,284.95001220703125,302.8344421386719,297.35845947265625,299.89947509765625,297.2607727050781,284.8875732421875,1.0,0.4181720316410064,1.0,1.0,0.7226951718330383,1.0,-2.089477300643921,0.9864105582237244,1.1030668020248413,0.5074706673622131,0.8706650137901306,0.8706650137901306,0.0,99.31848907470705,109.0,56292.0625,0.0,871.311767578125,1.0,279.7566833496094,283.42388916015625,300.3819274902344,304.07550048828125,293.1499938964844,293.1499938964844,280.04998779296875,39205.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650754451751709,1.0,0.0,0.0,3.66333270072937,3.663361787796021,8.954596637522627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.7587890625,0.0,1748.41943359375,1895.4371337890625,0.0,2157.2353515625,0.940109372138977,1.0,0.0,3.0,1.0,0.0
17668020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8913253545761108,0.3926073610782623,0.3548625111579895,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8636738061904907,0.3582164347171783,0.3404804468154907,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7603875398635864,0.2415420711040496,0.1706175357103347,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7994626760482788,0.2805928885936737,0.2677905261516571,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6266130805015564,0.1331893056631088,0.6116446852684021,285.03887939453125,284.95001220703125,302.8916015625,297.38653564453125,299.92803955078125,297.2643737792969,285.0360107421875,1.0,0.4213678538799286,1.0,1.0,0.7235338091850281,1.0,-2.0950591564178467,0.9888585805892944,1.1062006950378418,0.5086506605148315,1.0,1.0,0.0,102.36651611328124,112.0,56020.734375,0.0,887.301025390625,1.0,280.0433959960937,283.5693359375,300.3670959472656,303.96893310546875,293.1499938964844,293.1499938964844,279.75,32532.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571344375610352,1.0,0.0,0.0,3.8002774715423584,3.800306797027588,9.63660113484366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.6953125,0.0,1876.6763916015625,1895.4371337890625,0.0,2087.486083984375,0.9667869806289672,1.0,0.0,3.0,1.0,0.0
