time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8913253545761108,0.3926073610782623,0.3548625111579895,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8636738061904907,0.3582164347171783,0.3404804468154907,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7603875398635864,0.2415420711040496,0.1706175357103347,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7994626760482788,0.2805928885936737,0.2677905261516571,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6266130805015564,0.1331893056631088,0.6116446852684021,285.03887939453125,284.95001220703125,302.8916015625,297.38653564453125,299.92803955078125,297.2643737792969,285.0360107421875,1.0,0.4213678538799286,1.0,1.0,0.7235338091850281,1.0,-2.0950591564178467,0.9888585805892944,1.1062006950378418,0.5086506605148315,1.0,1.0,0.0,102.36651611328124,112.0,56020.734375,0.0,887.301025390625,1.0,280.0433959960937,283.5693359375,300.3670959472656,303.96893310546875,293.1499938964844,293.1499938964844,279.75,32532.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571344375610352,1.0,0.0,0.0,3.8002774715423584,3.800306797027588,9.63660113484366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.6953125,0.0,1876.6763916015625,1895.4371337890625,0.0,2087.486083984375,0.9667869806289672,1.0,0.0,3.0,1.0,0.0
17668140,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8841217160224915,0.3907293677330017,0.3536757230758667,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8599340319633484,0.3604322075843811,0.3429487347602844,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7563554644584656,0.2421988844871521,0.1713214218616485,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7949733734130859,0.2813600301742553,0.2688465416431427,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6229340434074402,0.1331617385149002,0.6126313805580139,284.88055419921875,284.95001220703125,302.94537353515625,297.4114990234375,299.9505310058594,297.25982666015625,284.88525390625,1.0,0.4245475530624389,1.0,1.0,0.7243724465370178,1.0,-2.0999021530151367,0.9909160137176514,1.1089861392974854,0.5097240805625916,0.8805190920829773,0.8805190920829773,0.0,105.56393432617188,115.0,56772.078125,0.0,903.2120361328124,1.0,279.7572326660156,283.4093017578125,300.4345703125,304.159912109375,293.1499938964844,293.1499938964844,280.04998779296875,38950.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766014039516449,1.0,0.0,0.0,3.711300611495972,3.711329936981201,9.190635523737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.998046875,0.0,1808.2054443359373,1895.4371337890625,0.0,2165.525634765625,0.9508177638053894,1.0,0.0,3.0,1.0,0.0
17668200,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8841217160224915,0.3907293677330017,0.3536757230758667,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8599340319633484,0.3604322075843811,0.3429487347602844,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7563554644584656,0.2421988844871521,0.1713214218616485,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7949733734130859,0.2813600301742553,0.2688465416431427,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6229340434074402,0.1331617385149002,0.6126313805580139,284.88055419921875,284.95001220703125,302.94537353515625,297.4114990234375,299.9505310058594,297.25982666015625,284.88525390625,1.0,0.4245475530624389,1.0,1.0,0.7243724465370178,1.0,-2.0999021530151367,0.9909160137176514,1.1089861392974854,0.5097240805625916,0.8805190920829773,0.8805190920829773,0.0,105.56393432617188,115.0,56772.078125,0.0,903.2120361328124,1.0,279.7572326660156,283.4093017578125,300.4345703125,304.159912109375,293.1499938964844,293.1499938964844,280.04998779296875,38950.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766014039516449,1.0,0.0,0.0,3.711300611495972,3.711329936981201,9.190635523737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.998046875,0.0,1808.2054443359373,1895.4371337890625,0.0,2165.525634765625,0.9508177638053894,1.0,0.0,3.0,1.0,0.0
17668260,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8779647946357727,0.3901068270206451,0.3528357744216919,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8569470047950745,0.3633459806442261,0.3455452024936676,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7530190944671631,0.2434203326702118,0.1720965504646301,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7911878824234009,0.282678484916687,0.2699873149394989,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6196584701538086,0.1333825141191482,0.6136059761047363,285.0420837402344,284.95001220703125,302.995361328125,297.4330749511719,299.9756164550781,297.26324462890625,285.0403137207031,1.0,0.4276532828807831,1.0,1.0,0.7252148985862732,1.0,-2.105478048324585,0.9933647513389589,1.112113356590271,0.5108954310417175,1.0,1.0,0.0,108.55168151855467,118.0,56397.55078125,0.0,919.1351318359376,1.0,280.0433654785156,283.5641784667969,300.4143981933594,304.04315185546875,293.1499938964844,293.1499938964844,279.75,33037.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582659125328064,1.0,0.0,0.0,3.8298840522766113,3.829913854598999,9.787337376110372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.6123046875,0.0,1920.8475341796875,1895.4371337890625,0.0,2097.380126953125,0.9739910364151,1.0,0.0,3.0,1.0,0.0
17668320,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8779647946357727,0.3901068270206451,0.3528357744216919,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8569470047950745,0.3633459806442261,0.3455452024936676,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7530190944671631,0.2434203326702118,0.1720965504646301,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7911878824234009,0.282678484916687,0.2699873149394989,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6196584701538086,0.1333825141191482,0.6136059761047363,285.0420837402344,284.95001220703125,302.995361328125,297.4330749511719,299.9756164550781,297.26324462890625,285.0403137207031,1.0,0.4276532828807831,1.0,1.0,0.7252148985862732,1.0,-2.105478048324585,0.9933647513389589,1.112113356590271,0.5108954310417175,1.0,1.0,0.0,108.55168151855467,118.0,56397.55078125,0.0,919.1351318359376,1.0,280.0433654785156,283.5641784667969,300.4143981933594,304.04315185546875,293.1499938964844,293.1499938964844,279.75,33037.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582659125328064,1.0,0.0,0.0,3.8298840522766113,3.829913854598999,9.787337376110372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.6123046875,0.0,1920.8475341796875,1895.4371337890625,0.0,2097.380126953125,0.9739910364151,1.0,0.0,3.0,1.0,0.0
17668380,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8715500831604004,0.3883100152015686,0.3517245054244995,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8537402749061584,0.3655271530151367,0.3479864597320556,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7495383024215698,0.2440848350524902,0.172807440161705,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7872345447540283,0.283451646566391,0.2710509002208709,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6162673830986023,0.1333682984113693,0.6146461367607117,284.8812561035156,284.95001220703125,303.04119873046875,297.4508972167969,299.9942932128906,297.25860595703125,284.88580322265625,1.0,0.4307683110237121,1.0,1.0,0.7260573506355286,1.0,-2.110460996627808,0.9954957365989684,1.114965319633484,0.5120000839233398,0.8890869617462158,0.8890869617462158,0.0,111.69865417480467,121.0,57174.390625,0.0,935.1421508789062,1.0,279.7569274902344,283.3993835449219,300.4745788574219,304.22772216796875,293.1499938964844,293.1499938964844,280.04998779296875,38850.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767175555229187,1.0,0.0,0.0,3.747774839401245,3.747804641723633,9.372172371513444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.83984375,0.0,1855.3651123046875,1895.4371337890625,0.0,2175.798583984375,0.9591302871704102,1.0,0.0,3.0,1.0,0.0
17668440,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8715500831604004,0.3883100152015686,0.3517245054244995,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8537402749061584,0.3655271530151367,0.3479864597320556,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7495383024215698,0.2440848350524902,0.172807440161705,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7872345447540283,0.283451646566391,0.2710509002208709,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6162673830986023,0.1333682984113693,0.6146461367607117,284.8812561035156,284.95001220703125,303.04119873046875,297.4508972167969,299.9942932128906,297.25860595703125,284.88580322265625,1.0,0.4307683110237121,1.0,1.0,0.7260573506355286,1.0,-2.110460996627808,0.9954957365989684,1.114965319633484,0.5120000839233398,0.8890869617462158,0.8890869617462158,0.0,111.69865417480467,121.0,57174.390625,0.0,935.1421508789062,1.0,279.7569274902344,283.3993835449219,300.4745788574219,304.22772216796875,293.1499938964844,293.1499938964844,280.04998779296875,38850.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767175555229187,1.0,0.0,0.0,3.747774839401245,3.747804641723633,9.372172371513444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.83984375,0.0,1855.3651123046875,1895.4371337890625,0.0,2175.798583984375,0.9591302871704102,1.0,0.0,3.0,1.0,0.0
17668500,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8682436943054199,0.3878538012504577,0.3510604798793793,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8520058989524841,0.3668441474437713,0.3490890860557556,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.747674286365509,0.2445923686027526,0.1730894297361374,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.785118818283081,0.2840055525302887,0.2714788615703583,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.614386260509491,0.1334183067083358,0.614818811416626,285.033203125,284.95001220703125,303.0624389648437,297.45831298828125,300.004150390625,297.2586669921875,285.0435791015625,1.0,0.4322567582130432,1.0,1.0,0.726478636264801,1.0,-2.11204481124878,0.996125102043152,1.115919589996338,0.5122432708740234,0.9904016256332396,0.9904016256332396,0.0,113.31558227539062,121.0,56538.24609375,0.0,942.4650268554688,1.0,280.00445556640625,283.5654296875,300.427001953125,304.0235290527344,293.1499938964844,293.1499938964844,280.04998779296875,34331.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610050439834595,1.0,0.0,0.0,3.784738779067993,3.7847683429718018,9.55795826484973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.619140625,0.0,1869.7691650390625,1895.4371337890625,0.0,2121.39404296875,0.9666895270347596,1.0,0.0,3.0,1.0,0.0
17668560,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8659961819648743,0.3877256214618683,0.3509161472320556,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.851116955280304,0.368390142917633,0.3505299389362335,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7465947270393372,0.2452986091375351,0.1735748201608657,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7838385701179504,0.2847606539726257,0.2721797227859497,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6131281852722168,0.1335918754339218,0.6156306862831116,285.0472717285156,284.95001220703125,303.0824890136719,297.46466064453125,300.0150756835937,297.2616577148437,285.04656982421875,1.0,0.4338167011737823,1.0,1.0,0.7269179224967957,1.0,-2.115999460220337,0.9979252815246582,1.1180742979049685,0.513145387172699,1.0,1.0,0.0,114.66947174072266,124.0,56721.51953125,0.0,951.1231689453124,1.0,280.04327392578125,283.561767578125,300.4468078613281,304.0989990234375,293.1499938964844,293.1499938964844,279.75,33454.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596235275268555,1.0,0.0,0.0,3.853408575057984,3.853438854217529,9.907940921038971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.083984375,0.0,1956.5404052734373,1895.4371337890625,0.0,2109.271484375,0.979858696460724,1.0,0.0,3.0,1.0,0.0
17668620,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8602288365364075,0.385996013879776,0.3498676419258117,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8482904434204102,0.370523601770401,0.3529318571090698,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7435194253921509,0.245962917804718,0.1742877960205078,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7802982330322266,0.28553307056427,0.2732450664043426,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6098328828811646,0.1335866600275039,0.6167104840278625,284.88238525390625,284.95001220703125,303.118896484375,297.4740295410156,300.0291748046875,297.2568664550781,284.8864440917969,1.0,0.4368851482868194,1.0,1.0,0.7277966141700745,1.0,-2.121062994003296,1.0000886917114258,1.1209741830825806,0.5142480134963989,0.8968883156776428,0.8968883156776428,0.0,117.7956771850586,112.0,57523.109375,0.0,967.279541015625,1.0,279.7567443847656,283.39019775390625,300.4984436035156,304.2763977050781,293.1499938964844,293.1499938964844,280.04998779296875,38694.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686037421226501,1.0,0.0,0.0,3.7801382541656494,3.7801685333251953,9.534736022942524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.71484375,0.0,1897.4140625,1895.4371337890625,0.0,2188.449462890625,0.9664261341094972,1.0,0.0,3.0,1.0,0.0
17668680,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8602288365364075,0.385996013879776,0.3498676419258117,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8482904434204102,0.370523601770401,0.3529318571090698,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7435194253921509,0.245962917804718,0.1742877960205078,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7802982330322266,0.28553307056427,0.2732450664043426,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6098328828811646,0.1335866600275039,0.6167104840278625,284.88238525390625,284.95001220703125,303.118896484375,297.4740295410156,300.0291748046875,297.2568664550781,284.8864440917969,1.0,0.4368851482868194,1.0,1.0,0.7277966141700745,1.0,-2.121062994003296,1.0000886917114258,1.1209741830825806,0.5142480134963989,0.8968883156776428,0.8968883156776428,0.0,117.7956771850586,112.0,57523.109375,0.0,967.279541015625,1.0,279.7567443847656,283.39019775390625,300.4984436035156,304.2763977050781,293.1499938964844,293.1499938964844,280.04998779296875,38694.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686037421226501,1.0,0.0,0.0,3.7801382541656494,3.7801685333251953,9.534736022942524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.71484375,0.0,1897.4140625,1895.4371337890625,0.0,2188.449462890625,0.9664261341094972,1.0,0.0,3.0,1.0,0.0
17668740,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8635056614875793,0.3854592144489288,0.3488882482051849,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8539858460426331,0.3733358085155487,0.3552049398422241,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7477107048034668,0.2471801042556762,0.1748927682638168,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7850062251091003,0.2868384122848511,0.2741503715515136,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6128971576690674,0.1338226199150085,0.6167185306549072,285.0509033203125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448608398437,297.259765625,285.0502624511719,1.0,0.4349772930145263,1.0,1.0,0.7286752462387085,1.0,-2.124437093734741,1.0014375448226929,1.1229994297027588,0.5147911310195923,1.0,1.0,0.0,115.38961791992188,100.0,56947.7578125,0.0,961.8449096679688,1.0,280.0438537597656,283.5579528808594,300.46112060546875,304.1324768066406,293.1499938964844,293.1499938964844,279.75,33788.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611783146858215,1.0,0.0,0.0,3.873362302780152,3.873392820358277,1.0010816140493262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.7529296875,0.0,1986.99169921875,1895.4371337890625,0.0,2122.915771484375,0.9846763014793396,1.0,0.0,3.0,1.0,0.0
17668800,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8635056614875793,0.3854592144489288,0.3488882482051849,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8539858460426331,0.3733358085155487,0.3552049398422241,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7477107048034668,0.2471801042556762,0.1748927682638168,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7850062251091003,0.2868384122848511,0.2741503715515136,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6128971576690674,0.1338226199150085,0.6167185306549072,285.0509033203125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448608398437,297.259765625,285.0502624511719,1.0,0.4349772930145263,1.0,1.0,0.7286752462387085,1.0,-2.124437093734741,1.0014375448226929,1.1229994297027588,0.5147911310195923,1.0,1.0,0.0,115.38961791992188,100.0,56947.7578125,0.0,961.8449096679688,1.0,280.0438537597656,283.5579528808594,300.46112060546875,304.1324768066406,293.1499938964844,293.1499938964844,279.75,33788.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611783146858215,1.0,0.0,0.0,3.873362302780152,3.873392820358277,1.0010816140493262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.7529296875,0.0,1986.99169921875,1895.4371337890625,0.0,2122.915771484375,0.9846763014793396,1.0,0.0,3.0,1.0,0.0
17668860,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8680950403213501,0.3818000555038452,0.3462390303611755,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8609926700592041,0.373252809047699,0.3557064235210418,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.752464234828949,0.2456947714090347,0.1742385923862457,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.790552020072937,0.2854073643684387,0.2733317017555237,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6149466037750244,0.1314385682344436,0.6083316206932068,284.8626708984375,284.95001220703125,303.17742919921875,297.4800109863281,300.0427551269531,297.2353210449219,284.86669921875,1.0,0.4295633137226105,1.0,1.0,0.7295891046524048,1.0,-2.110035896301269,0.9938896894454956,1.116146206855774,0.5106070041656494,0.8832598328590393,0.8832598328590393,0.0,111.0512466430664,88.0,57238.33984375,0.0,932.4024658203124,1.0,279.7557373046875,283.3724670410156,300.5013732910156,304.2769775390625,293.1499938964844,293.1499938964844,280.04998779296875,39681.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695914506912231,1.0,0.0,0.0,3.7773609161376953,3.777391195297241,9.520729804535222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.681640625,0.0,1901.3153076171875,1895.4371337890625,0.0,2197.2109375,0.9662624001502992,1.0,0.0,3.0,1.0,0.0
17668920,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8680950403213501,0.3818000555038452,0.3462390303611755,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8609926700592041,0.373252809047699,0.3557064235210418,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.752464234828949,0.2456947714090347,0.1742385923862457,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.790552020072937,0.2854073643684387,0.2733317017555237,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6149466037750244,0.1314385682344436,0.6083316206932068,284.8626708984375,284.95001220703125,303.17742919921875,297.4800109863281,300.0427551269531,297.2353210449219,284.86669921875,1.0,0.4295633137226105,1.0,1.0,0.7295891046524048,1.0,-2.110035896301269,0.9938896894454956,1.116146206855774,0.5106070041656494,0.8832598328590393,0.8832598328590393,0.0,111.0512466430664,88.0,57238.33984375,0.0,932.4024658203124,1.0,279.7557373046875,283.3724670410156,300.5013732910156,304.2769775390625,293.1499938964844,293.1499938964844,280.04998779296875,39681.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695914506912231,1.0,0.0,0.0,3.7773609161376953,3.777391195297241,9.520729804535222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.681640625,0.0,1901.3153076171875,1895.4371337890625,0.0,2197.2109375,0.9662624001502992,1.0,0.0,3.0,1.0,0.0
17668980,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8794166445732117,0.3802871704101562,0.3440498113632202,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8744983673095703,0.3747146427631378,0.3563574254512787,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7628033757209778,0.2456821650266647,0.1737187504768371,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8020638823509216,0.2853767871856689,0.2726229727268219,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6209862232208252,0.1300524622201919,0.5994170904159546,285.0146789550781,284.95001220703125,303.20318603515625,297.47979736328125,300.050048828125,297.2295227050781,285.0112609863281,1.0,0.4217804372310638,1.0,1.0,0.7305030226707458,1.0,-2.095996379852295,0.986603319644928,1.1093930006027222,0.5062327980995178,1.0,1.0,0.0,103.64373779296876,76.0,56277.953125,0.0,892.716796875,1.0,280.0439453125,283.5274658203125,300.4521484375,304.0898742675781,293.1499938964844,293.1499938964844,279.75,33633.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599456310272217,1.0,0.0,0.0,3.8641340732574463,3.864164352416992,9.963172260540889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.345703125,0.0,1972.86328125,1895.4371337890625,0.0,2112.095947265625,0.9824578166007996,1.0,0.0,3.0,1.0,0.0
17669040,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8794166445732117,0.3802871704101562,0.3440498113632202,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8744983673095703,0.3747146427631378,0.3563574254512787,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7628033757209778,0.2456821650266647,0.1737187504768371,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8020638823509216,0.2853767871856689,0.2726229727268219,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6209862232208252,0.1300524622201919,0.5994170904159546,285.0146789550781,284.95001220703125,303.20318603515625,297.47979736328125,300.050048828125,297.2295227050781,285.0112609863281,1.0,0.4217804372310638,1.0,1.0,0.7305030226707458,1.0,-2.095996379852295,0.986603319644928,1.1093930006027222,0.5062327980995178,1.0,1.0,0.0,103.64373779296876,76.0,56277.953125,0.0,892.716796875,1.0,280.0439453125,283.5274658203125,300.4521484375,304.0898742675781,293.1499938964844,293.1499938964844,279.75,33633.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599456310272217,1.0,0.0,0.0,3.8641340732574463,3.864164352416992,9.963172260540889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.345703125,0.0,1972.86328125,1895.4371337890625,0.0,2112.095947265625,0.9824578166007996,1.0,0.0,3.0,1.0,0.0
17669100,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8880653977394104,0.3793252110481262,0.3432701826095581,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.884260356426239,0.3753959238529205,0.3569715917110443,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7706713080406189,0.2457173317670822,0.1736839413642883,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8104281425476074,0.2854014337062835,0.2725655436515808,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6260319948196411,0.1295315623283386,0.5962520837783813,284.85614013671875,284.95001220703125,303.2154541015625,297.4791564941406,300.053466796875,297.2265930175781,284.84344482421875,1.0,0.4174538254737854,1.0,1.0,0.730959951877594,1.0,-2.0918872356414795,0.9843925833702089,1.107494592666626,0.5049146413803101,0.8943462371826172,0.8943462371826172,0.0,99.03141784667967,76.0,56941.42578125,0.0,872.485107421875,1.0,279.7929992675781,283.3480224609375,300.5067138671875,304.30078125,293.1499938964844,293.1499938964844,279.75,37359.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657567858695984,1.0,0.0,0.0,3.8393685817718506,3.839399337768554,9.835872560870484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5556640625,0.0,1967.88525390625,1895.4371337890625,0.0,2163.25244140625,0.9771969318389891,1.0,0.0,3.0,1.0,0.0
17669160,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8972585201263428,0.3781388103961944,0.3420614600181579,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8947697877883911,0.3759238719940185,0.3573070466518402,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7792084813117981,0.2456534206867218,0.1735104024410247,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8189409375190735,0.2853195369243622,0.2723179161548614,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6315416097640991,0.1290081292390823,0.5929667353630066,284.8616027832031,284.95001220703125,303.2273254394531,297.4781494140625,300.0557861328125,297.2214660644531,284.8685913085937,1.0,0.412826657295227,1.0,1.0,0.7311415672302246,1.0,-2.086387872695923,0.9815909266471864,1.1047967672348022,0.5033040046691895,0.8633384704589844,0.8633384704589844,0.0,94.3083724975586,64.0,56414.59375,0.0,850.680908203125,1.0,279.7561950683594,283.3880615234375,300.4901123046875,304.20880126953125,293.1499938964844,293.1499938964844,280.04998779296875,40889.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664458155632019,1.0,0.0,0.0,3.705624103546143,3.705653667449951,9.162542369267612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.7724609375,0.0,1815.55126953125,1895.4371337890625,0.0,2169.343017578125,0.9511146545410156,1.0,0.0,3.0,1.0,0.0
17669220,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.92486172914505,0.3774895668029785,0.3406645357608795,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9248023629188538,0.378151535987854,0.3586769700050354,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8028243780136108,0.2465279400348663,0.1736082732677459,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8414644598960876,0.2861409485340118,0.2724026143550873,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6476219892501831,0.1285963505506515,0.5882518887519836,285.01983642578125,284.95001220703125,303.25006103515625,297.4751892089844,300.0678100585937,297.2251892089844,285.0165405273437,1.0,0.4031629562377929,1.0,1.0,0.7315048575401306,1.0,-2.080904722213745,0.9787614941596984,1.102143406867981,0.5015405416488647,0.989093780517578,0.989093780517578,0.0,83.66863250732422,52.0,55740.921875,0.0,808.0360107421875,1.0,280.0435485839844,283.5395812988281,300.447265625,304.04595947265625,293.1499938964844,293.1499938964844,279.75,33353.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567520141601562,1.0,0.0,0.0,3.813667058944702,3.813696622848511,9.704625654194388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.740234375,0.0,1901.2041015625,1895.4371337890625,0.0,2084.145263671875,0.9704875946044922,1.0,0.0,3.0,1.0,0.0
17669280,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.92486172914505,0.3774895668029785,0.3406645357608795,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9248023629188538,0.378151535987854,0.3586769700050354,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8028243780136108,0.2465279400348663,0.1736082732677459,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8414644598960876,0.2861409485340118,0.2724026143550873,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6476219892501831,0.1285963505506515,0.5882518887519836,285.01983642578125,284.95001220703125,303.25006103515625,297.4751892089844,300.0678100585937,297.2251892089844,285.0165405273437,1.0,0.4031629562377929,1.0,1.0,0.7315048575401306,1.0,-2.080904722213745,0.9787614941596984,1.102143406867981,0.5015405416488647,0.989093780517578,0.989093780517578,0.0,83.66863250732422,52.0,55740.921875,0.0,808.0360107421875,1.0,280.0435485839844,283.5395812988281,300.447265625,304.04595947265625,293.1499938964844,293.1499938964844,279.75,33353.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567520141601562,1.0,0.0,0.0,3.813667058944702,3.813696622848511,9.704625654194388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.740234375,0.0,1901.2041015625,1895.4371337890625,0.0,2084.145263671875,0.9704875946044922,1.0,0.0,3.0,1.0,0.0
17669340,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9618905186653136,0.375849038362503,0.3391080498695373,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9645058512687684,0.3796923458576202,0.3599444329738617,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8317228555679321,0.2470297366380691,0.173760786652565,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8722631931304932,0.286594420671463,0.2725649774074554,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6708318591117859,0.1281888335943222,0.5846389532089233,284.873779296875,284.95001220703125,303.2714538574219,297.4710388183594,300.074951171875,297.22100830078125,284.8804931640625,1.0,0.3931129276752472,1.0,1.0,0.7318680882453918,1.0,-2.076600790023804,0.9764916896820068,1.100108981132507,0.5002080798149109,0.8611129522323608,0.8611129522323608,0.0,72.65036010742188,55.0,56023.1640625,0.0,765.28173828125,1.0,279.7565002441406,283.4039306640625,300.4866027832031,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40433.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641326189041138,1.0,0.0,0.0,3.6651065349578857,3.665135622024536,8.963270374806598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.978515625,0.0,1759.8994140625,1895.4371337890625,0.0,2148.9169921875,0.941741108894348,1.0,0.0,3.0,1.0,0.0
17669400,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9618905186653136,0.375849038362503,0.3391080498695373,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9645058512687684,0.3796923458576202,0.3599444329738617,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8317228555679321,0.2470297366380691,0.173760786652565,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8722631931304932,0.286594420671463,0.2725649774074554,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6708318591117859,0.1281888335943222,0.5846389532089233,284.873779296875,284.95001220703125,303.2714538574219,297.4710388183594,300.074951171875,297.22100830078125,284.8804931640625,1.0,0.3931129276752472,1.0,1.0,0.7318680882453918,1.0,-2.076600790023804,0.9764916896820068,1.100108981132507,0.5002080798149109,0.8611129522323608,0.8611129522323608,0.0,72.65036010742188,55.0,56023.1640625,0.0,765.28173828125,1.0,279.7565002441406,283.4039306640625,300.4866027832031,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40433.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641326189041138,1.0,0.0,0.0,3.6651065349578857,3.665135622024536,8.963270374806598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.978515625,0.0,1759.8994140625,1895.4371337890625,0.0,2148.9169921875,0.941741108894348,1.0,0.0,3.0,1.0,0.0
17669460,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9852030873298644,0.3755022585391998,0.3381822407245636,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.989370822906494,0.3820376694202423,0.3616262376308441,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8535612225532532,0.2482337355613708,0.1742409020662307,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8967465162277222,0.2877287864685058,0.2731505930423736,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6890867352485657,0.1281738728284835,0.5827167630195618,285.0270080566406,284.95001220703125,303.2916564941406,297.4657897949219,300.0867919921875,297.2261962890625,285.0236511230469,1.0,0.3878380954265594,1.0,1.0,0.7323631644248962,1.0,-2.076472282409668,0.9762751460075378,1.1001970767974854,0.4998752474784851,0.9890420436859132,0.9890420436859132,0.0,66.12886047363281,58.0,55509.921875,0.0,742.1110229492188,1.0,280.0433654785156,283.54754638671875,300.4419250488281,304.02423095703125,293.1499938964844,293.1499938964844,279.75,32956.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552971243858337,1.0,0.0,0.0,3.789276361465454,3.789305686950684,9.580890036886558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.8837890625,0.0,1865.1802978515625,1895.4371337890625,0.0,2071.451416015625,0.9645370244979858,1.0,0.0,3.0,1.0,0.0
17669520,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9852030873298644,0.3755022585391998,0.3381822407245636,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.989370822906494,0.3820376694202423,0.3616262376308441,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8535612225532532,0.2482337355613708,0.1742409020662307,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8967465162277222,0.2877287864685058,0.2731505930423736,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6890867352485657,0.1281738728284835,0.5827167630195618,285.0270080566406,284.95001220703125,303.2916564941406,297.4657897949219,300.0867919921875,297.2261962890625,285.0236511230469,1.0,0.3878380954265594,1.0,1.0,0.7323631644248962,1.0,-2.076472282409668,0.9762751460075378,1.1001970767974854,0.4998752474784851,0.9890420436859132,0.9890420436859132,0.0,66.12886047363281,58.0,55509.921875,0.0,742.1110229492188,1.0,280.0433654785156,283.54754638671875,300.4419250488281,304.02423095703125,293.1499938964844,293.1499938964844,279.75,32956.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552971243858337,1.0,0.0,0.0,3.789276361465454,3.789305686950684,9.580890036886558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.8837890625,0.0,1865.1802978515625,1895.4371337890625,0.0,2071.451416015625,0.9645370244979858,1.0,0.0,3.0,1.0,0.0
17669580,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9946399331092834,0.3739901185035705,0.3370796144008636,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.3836202919483185,0.3624076545238495,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8654406666755676,0.2488790601491928,0.1747592091560363,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9098637104034424,0.2883057296276092,0.273790568113327,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6983083486557007,0.127971738576889,0.5817364454269409,284.8778076171875,284.95001220703125,303.310791015625,297.45953369140625,300.093017578125,297.2220153808594,284.88409423828125,1.0,0.385431557893753,1.0,1.0,0.7328583002090454,1.0,-2.076301097869873,0.9760005474090576,1.100300669670105,0.499671459197998,0.8633759617805481,0.8633759617805481,0.0,63.26692581176758,61.0,55929.77734375,0.0,731.8452758789062,1.0,279.756591796875,283.40545654296875,300.4794616699219,304.1639709472656,293.1499938964844,293.1499938964844,280.04998779296875,39982.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635476589202881,1.0,0.0,0.0,3.658102035522461,3.6581311225891113,8.92904324700794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3232421875,0.0,1747.6044921875,1895.4371337890625,0.0,2143.7607421875,0.9397362470626832,1.0,0.0,3.0,1.0,0.0
17669640,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9946399331092834,0.3739901185035705,0.3370796144008636,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.3836202919483185,0.3624076545238495,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8654406666755676,0.2488790601491928,0.1747592091560363,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9098637104034424,0.2883057296276092,0.273790568113327,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6983083486557007,0.127971738576889,0.5817364454269409,284.8778076171875,284.95001220703125,303.310791015625,297.45953369140625,300.093017578125,297.2220153808594,284.88409423828125,1.0,0.385431557893753,1.0,1.0,0.7328583002090454,1.0,-2.076301097869873,0.9760005474090576,1.100300669670105,0.499671459197998,0.8633759617805481,0.8633759617805481,0.0,63.26692581176758,61.0,55929.77734375,0.0,731.8452758789062,1.0,279.756591796875,283.40545654296875,300.4794616699219,304.1639709472656,293.1499938964844,293.1499938964844,280.04998779296875,39982.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635476589202881,1.0,0.0,0.0,3.658102035522461,3.6581311225891113,8.92904324700794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3232421875,0.0,1747.6044921875,1895.4371337890625,0.0,2143.7607421875,0.9397362470626832,1.0,0.0,3.0,1.0,0.0
17669700,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9954059720039368,0.3736845254898071,0.3364951014518738,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.3848448693752289,0.3611856997013092,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8672261238098145,0.2494068294763565,0.1749974340200424,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9118417501449584,0.2887844741344452,0.2740713357925415,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6992745399475098,0.1279421299695968,0.5812022686004639,285.02496337890625,284.95001220703125,303.3199768066406,297.4560852050781,300.0980224609375,297.22393798828125,285.0342102050781,1.0,0.3848458230495453,1.0,1.0,0.7331058382987976,1.0,-2.07411789894104,0.974837839603424,1.0992801189422607,0.4989314377307892,0.9601975083351136,0.9601975083351136,0.0,62.86973571777344,61.0,55249.25,0.0,728.6021118164062,1.0,280.0023193359375,283.5633850097656,300.42071533203125,303.9454345703125,293.1499938964844,293.1499938964844,280.04998779296875,34534.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569438219070435,1.0,0.0,0.0,3.699521780014038,3.699550151824951,9.132390346167084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3193359375,0.0,1759.4227294921875,1895.4371337890625,0.0,2085.820556640625,0.9472795128822328,1.0,0.0,3.0,1.0,0.0
17669760,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.996138036251068,0.3736345171928406,0.3363909125328064,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.3864418566226959,0.3600089251995086,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8689156174659729,0.2501012980937958,0.1754416078329086,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9136616587638856,0.2894299030303955,0.2746254801750183,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7001418471336365,0.1280156224966049,0.5813274383544922,285.0250244140625,284.95001220703125,303.3289794921875,297.45245361328125,300.1050109863281,297.229736328125,285.0215148925781,1.0,0.3846628367900848,1.0,1.0,0.7334136962890625,1.0,-2.073924779891968,0.9746420383453368,1.0992826223373413,0.4987202882766723,0.9877702593803406,0.9877702593803406,0.0,62.63457107543945,64.0,55375.30859375,0.0,727.6103515625,1.0,280.04327392578125,283.5442199707031,300.43072509765625,304.0068359375,293.1499938964844,293.1499938964844,279.75,32896.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551929950714111,1.0,0.0,0.0,3.7836720943450928,3.783701181411743,9.552570645610103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.8388671875,0.0,1857.20361328125,1895.4371337890625,0.0,2070.544189453125,0.9632624983787536,1.0,0.0,3.0,1.0,0.0
17669820,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9944777488708496,0.3721373975276947,0.3354029059410095,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.388730525970459,0.3613649010658264,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8688324689865112,0.2507551312446594,0.1760521233081817,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9132832288742064,0.289978414773941,0.275357574224472,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6990893483161926,0.1278388649225235,0.5810459852218628,284.8785095214844,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.23004150390625,284.885498046875,1.0,0.3852272033691406,1.0,1.0,0.7340294122695923,1.0,-2.0756406784057617,0.975279688835144,1.1003611087799072,0.4989229440689087,0.8624644875526428,0.8624644875526428,0.0,62.93935775756836,67.0,55808.86328125,0.0,730.130126953125,1.0,279.75665283203125,283.4056396484375,300.4645690917969,304.14013671875,293.1499938964844,293.1499938964844,280.04998779296875,40005.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634111642837524,1.0,0.0,0.0,3.6495869159698486,3.64961576461792,8.887521971701062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.63671875,0.0,1736.9962158203125,1895.4371337890625,0.0,2142.558349609375,0.9378804564476012,1.0,0.0,3.0,1.0,0.0
17669880,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9944777488708496,0.3721373975276947,0.3354029059410095,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.388730525970459,0.3613649010658264,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8688324689865112,0.2507551312446594,0.1760521233081817,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9132832288742064,0.289978414773941,0.275357574224472,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6990893483161926,0.1278388649225235,0.5810459852218628,284.8785095214844,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.23004150390625,284.885498046875,1.0,0.3852272033691406,1.0,1.0,0.7340294122695923,1.0,-2.0756406784057617,0.975279688835144,1.1003611087799072,0.4989229440689087,0.8624644875526428,0.8624644875526428,0.0,62.93935775756836,67.0,55808.86328125,0.0,730.130126953125,1.0,279.75665283203125,283.4056396484375,300.4645690917969,304.14013671875,293.1499938964844,293.1499938964844,280.04998779296875,40005.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634111642837524,1.0,0.0,0.0,3.6495869159698486,3.64961576461792,8.887521971701062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.63671875,0.0,1736.9962158203125,1895.4371337890625,0.0,2142.558349609375,0.9378804564476012,1.0,0.0,3.0,1.0,0.0
