time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9914791584014891,0.3718767762184143,0.3348323702812195,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3911990821361542,0.3650180697441101,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8671587705612183,0.2520459294319153,0.176809936761856,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9109559655189514,0.2911266982555389,0.2762538492679596,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6965981721878052,0.127922922372818,0.5810481905937195,285.0330810546875,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.2349548339844,285.0297546386719,1.0,0.3867953419685364,1.0,1.0,0.7346451282501221,1.0,-2.081327676773072,0.977895975112915,1.1034318208694458,0.5001909136772156,0.9948549270629884,0.9948549270629884,0.0,63.79587936401367,70.0,55446.11328125,0.0,737.9661254882812,1.0,280.0433044433594,283.5472106933594,300.4164428710937,303.9933776855469,293.1499938964844,293.1499938964844,279.75,32649.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554146647453308,1.0,0.0,0.0,3.785372495651245,3.7854018211364746,9.561159686199971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.4140625,0.0,1857.5679931640625,1895.4371337890625,0.0,2072.47607421875,0.9634175896644592,1.0,0.0,3.0,1.0,0.0
17670000,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9914791584014891,0.3718767762184143,0.3348323702812195,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3911990821361542,0.3650180697441101,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8671587705612183,0.2520459294319153,0.176809936761856,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9109559655189514,0.2911266982555389,0.2762538492679596,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6965981721878052,0.127922922372818,0.5810481905937195,285.0330810546875,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.2349548339844,285.0297546386719,1.0,0.3867953419685364,1.0,1.0,0.7346451282501221,1.0,-2.081327676773072,0.977895975112915,1.1034318208694458,0.5001909136772156,0.9948549270629884,0.9948549270629884,0.0,63.79587936401367,70.0,55446.11328125,0.0,737.9661254882812,1.0,280.0433044433594,283.5472106933594,300.4164428710937,303.9933776855469,293.1499938964844,293.1499938964844,279.75,32649.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554146647453308,1.0,0.0,0.0,3.785372495651245,3.7854018211364746,9.561159686199971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.4140625,0.0,1857.5679931640625,1895.4371337890625,0.0,2072.47607421875,0.9634175896644592,1.0,0.0,3.0,1.0,0.0
17670060,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9861326217651368,0.3704630732536316,0.3339709341526031,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.3923879265785217,0.3708828687667846,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8632611632347107,0.2527614831924438,0.1774993687868118,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9061293601989746,0.2916918098926544,0.2770503163337707,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.692306637763977,0.1277653872966766,0.581081211566925,284.88104248046875,284.95001220703125,303.37921142578125,297.4270935058594,300.1264953613281,297.22735595703125,284.8876647949219,1.0,0.389148086309433,1.0,1.0,0.7353646159172058,1.0,-2.089161872863769,0.9815244078636168,1.1076375246047974,0.5020833015441895,0.8709903955459595,0.8709903955459595,0.0,65.26657104492188,73.0,56080.1953125,0.0,749.8578491210938,1.0,279.75634765625,283.3985900878906,300.45172119140625,304.1424560546875,293.1499938964844,293.1499938964844,280.04998779296875,39505.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645535469055176,1.0,0.0,0.0,3.674495458602905,3.674524545669556,9.009252153191484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5478515625,0.0,1764.9083251953125,1895.4371337890625,0.0,2152.62939453125,0.942983329296112,1.0,0.0,3.0,1.0,0.0
17670120,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9861326217651368,0.3704630732536316,0.3339709341526031,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.3923879265785217,0.3708828687667846,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8632611632347107,0.2527614831924438,0.1774993687868118,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9061293601989746,0.2916918098926544,0.2770503163337707,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.692306637763977,0.1277653872966766,0.581081211566925,284.88104248046875,284.95001220703125,303.37921142578125,297.4270935058594,300.1264953613281,297.22735595703125,284.8876647949219,1.0,0.389148086309433,1.0,1.0,0.7353646159172058,1.0,-2.089161872863769,0.9815244078636168,1.1076375246047974,0.5020833015441895,0.8709903955459595,0.8709903955459595,0.0,65.26657104492188,73.0,56080.1953125,0.0,749.8578491210938,1.0,279.75634765625,283.3985900878906,300.45172119140625,304.1424560546875,293.1499938964844,293.1499938964844,280.04998779296875,39505.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645535469055176,1.0,0.0,0.0,3.674495458602905,3.674524545669556,9.009252153191484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.5478515625,0.0,1764.9083251953125,1895.4371337890625,0.0,2152.62939453125,0.942983329296112,1.0,0.0,3.0,1.0,0.0
17670180,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9773478507995604,0.3702175617218017,0.3334750533103943,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9940122365951538,0.3940406143665313,0.3730819821357727,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8563165664672852,0.2540777325630188,0.1783207505941391,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8980728387832642,0.2928170263767242,0.2779877483844757,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.6852394342422485,0.1278238296508789,0.581285834312439,285.0348205566406,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.22662353515625,285.03155517578125,1.0,0.3917752802371979,1.0,1.0,0.7360840439796448,1.0,-2.093587875366211,0.9834688901901244,1.1101189851760864,0.5030077695846558,1.0,1.0,0.0,67.59622955322266,76.0,55673.44140625,0.0,761.948974609375,1.0,280.04345703125,283.54107666015625,300.4006652832031,303.9935607910156,293.1499938964844,293.1499938964844,279.75,32674.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571553587913513,1.0,0.0,0.0,3.8075904846191406,3.807620048522949,9.673725571701652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.41796875,0.0,1887.6588134765625,1895.4371337890625,0.0,2087.668701171875,0.968612551689148,1.0,0.0,3.0,1.0,0.0
17670240,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9773478507995604,0.3702175617218017,0.3334750533103943,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9940122365951538,0.3940406143665313,0.3730819821357727,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8563165664672852,0.2540777325630188,0.1783207505941391,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8980728387832642,0.2928170263767242,0.2779877483844757,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.6852394342422485,0.1278238296508789,0.581285834312439,285.0348205566406,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.22662353515625,285.03155517578125,1.0,0.3917752802371979,1.0,1.0,0.7360840439796448,1.0,-2.093587875366211,0.9834688901901244,1.1101189851760864,0.5030077695846558,1.0,1.0,0.0,67.59622955322266,76.0,55673.44140625,0.0,761.948974609375,1.0,280.04345703125,283.54107666015625,300.4006652832031,303.9935607910156,293.1499938964844,293.1499938964844,279.75,32674.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571553587913513,1.0,0.0,0.0,3.8075904846191406,3.807620048522949,9.673725571701652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.41796875,0.0,1887.6588134765625,1895.4371337890625,0.0,2087.668701171875,0.968612551689148,1.0,0.0,3.0,1.0,0.0
17670300,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9727009534835817,0.3696761429309845,0.333327054977417,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9908031225204468,0.394736647605896,0.3739582300186157,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8529291152954102,0.2545432448387146,0.178798034787178,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8941171765327454,0.2931885123252868,0.2785442471504211,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6817882061004639,0.1277874261140823,0.5816716551780701,284.87750244140625,284.95001220703125,303.4026794433594,297.412841796875,300.135498046875,297.224609375,284.8642578125,1.0,0.3931917250156402,1.0,1.0,0.736443817615509,1.0,-2.0961482524871826,0.9846054911613464,1.111542820930481,0.5035989284515381,0.904045045375824,0.904045045375824,0.0,68.84326171875,76.0,56542.94140625,0.0,768.6184692382812,1.0,279.7940673828125,283.3581237792969,300.45245361328125,304.2153015136719,293.1499938964844,293.1499938964844,279.75,36099.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642480731010437,1.0,0.0,0.0,3.804709196090698,3.804739236831665,9.659090665081749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.837890625,0.0,1910.4820556640625,1895.4371337890625,0.0,2149.93505859375,0.9684910774230956,1.0,0.0,3.0,1.0,0.0
17670360,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9661489725112916,0.3688078224658966,0.3326813280582428,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9861727356910706,0.3952164351940155,0.3745186328887939,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8481922149658203,0.2548017799854278,0.1790647208690643,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8886740803718567,0.2933415472507477,0.2788121104240417,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6771679520606995,0.1276291161775589,0.5814418792724609,284.8738098144531,284.95001220703125,303.4103698730469,297.4079284667969,300.1360168457031,297.21954345703125,284.8798828125,1.0,0.3945568799972534,1.0,1.0,0.7368670701980591,1.0,-2.0964138507843018,0.9845842123031616,1.1118297576904297,0.5035306811332703,0.8726323843002319,0.8726323843002319,0.0,70.3897705078125,79.0,56214.63671875,0.0,774.3695068359375,1.0,279.75640869140625,283.3843688964844,300.4325561523437,304.1356201171875,293.1499938964844,293.1499938964844,280.04998779296875,39606.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766245424747467,1.0,0.0,0.0,3.697572469711304,3.697601795196533,9.122769029090704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.626953125,0.0,1795.3658447265625,1895.4371337890625,0.0,2167.571044921875,0.948198139667511,1.0,0.0,3.0,1.0,0.0
17670420,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9556013345718384,0.3685818910598755,0.3322013914585113,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9789051413536072,0.397298663854599,0.3762746155261993,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8413367867469788,0.2561490535736084,0.179908812046051,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8805396556854248,0.294443666934967,0.2797305285930633,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6700592637062073,0.1276713013648986,0.5816007852554321,285.032470703125,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22271728515625,285.02947998046875,1.0,0.3974024057388305,1.0,1.0,0.737713634967804,1.0,-2.1002488136291504,0.9862014651298524,1.114047288894653,0.5042132139205933,1.0,1.0,0.0,73.09197235107422,82.0,55748.28125,0.0,787.3757934570312,1.0,280.0435791015625,283.5339660644531,300.3792419433594,303.97711181640625,293.1499938964844,293.1499938964844,279.75,32873.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584210634231567,1.0,0.0,0.0,3.820226907730103,3.82025671005249,9.738041626405902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.048828125,0.0,1906.378662109375,1895.4371337890625,0.0,2098.738037109375,0.9716925621032716,1.0,0.0,3.0,1.0,0.0
17670480,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9556013345718384,0.3685818910598755,0.3322013914585113,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9789051413536072,0.397298663854599,0.3762746155261993,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8413367867469788,0.2561490535736084,0.179908812046051,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8805396556854248,0.294443666934967,0.2797305285930633,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6700592637062073,0.1276713013648986,0.5816007852554321,285.032470703125,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22271728515625,285.02947998046875,1.0,0.3974024057388305,1.0,1.0,0.737713634967804,1.0,-2.1002488136291504,0.9862014651298524,1.114047288894653,0.5042132139205933,1.0,1.0,0.0,73.09197235107422,82.0,55748.28125,0.0,787.3757934570312,1.0,280.0435791015625,283.5339660644531,300.3792419433594,303.97711181640625,293.1499938964844,293.1499938964844,279.75,32873.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584210634231567,1.0,0.0,0.0,3.820226907730103,3.82025671005249,9.738041626405902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.048828125,0.0,1906.378662109375,1895.4371337890625,0.0,2098.738037109375,0.9716925621032716,1.0,0.0,3.0,1.0,0.0
17670540,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9438849091529846,0.3672454953193664,0.3314731121063232,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9707165956497192,0.3986300528049469,0.3779175877571106,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8342665433883667,0.2569350004196167,0.1806978583335876,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8721410632133484,0.2949761748313904,0.2805650532245636,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6628885269165039,0.1274864375591278,0.581810712814331,284.8741760253906,284.95001220703125,303.4407958984375,297.3880310058594,300.1479797363281,297.2173767089844,284.8800964355469,1.0,0.400349348783493,1.0,1.0,0.7385601997375488,1.0,-2.1035544872283936,0.9875310063362122,1.1160234212875366,0.5048573613166809,0.8750526905059814,0.8750526905059814,0.0,76.04774475097656,85.0,56306.00390625,0.0,800.8651123046875,1.0,279.7561950683594,283.3789367675781,300.41162109375,304.1192321777344,293.1499938964844,293.1499938964844,280.04998779296875,39574.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673137784004211,1.0,0.0,0.0,3.7092416286468506,3.709271192550659,9.180441224998505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.5263671875,0.0,1810.26416015625,1895.4371337890625,0.0,2177.02197265625,0.9509757161140442,1.0,0.0,3.0,1.0,0.0
17670600,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9438849091529846,0.3672454953193664,0.3314731121063232,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9707165956497192,0.3986300528049469,0.3779175877571106,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8342665433883667,0.2569350004196167,0.1806978583335876,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8721410632133484,0.2949761748313904,0.2805650532245636,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6628885269165039,0.1274864375591278,0.581810712814331,284.8741760253906,284.95001220703125,303.4407958984375,297.3880310058594,300.1479797363281,297.2173767089844,284.8800964355469,1.0,0.400349348783493,1.0,1.0,0.7385601997375488,1.0,-2.1035544872283936,0.9875310063362122,1.1160234212875366,0.5048573613166809,0.8750526905059814,0.8750526905059814,0.0,76.04774475097656,85.0,56306.00390625,0.0,800.8651123046875,1.0,279.7561950683594,283.3789367675781,300.41162109375,304.1192321777344,293.1499938964844,293.1499938964844,280.04998779296875,39574.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673137784004211,1.0,0.0,0.0,3.7092416286468506,3.709271192550659,9.180441224998505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.5263671875,0.0,1810.26416015625,1895.4371337890625,0.0,2177.02197265625,0.9509757161140442,1.0,0.0,3.0,1.0,0.0
17670660,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9334092736244202,0.3670909702777862,0.3310608565807342,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.963312804698944,0.4007724225521087,0.3797474801540375,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8283447623252869,0.258357971906662,0.181594893336296,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8650104403495789,0.2960970997810364,0.2815020084381103,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6566939949989319,0.1275452822446823,0.582056999206543,285.03448486328125,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.221435546875,285.0319519042969,1.0,0.4033036828041076,1.0,1.0,0.7393423318862915,1.0,-2.107750177383423,0.9893497824668884,1.1184003353118896,0.5056743025779724,1.0,1.0,0.0,78.86539459228516,88.0,55824.8515625,0.0,814.6973266601562,1.0,280.0435791015625,283.53125,300.35894775390625,303.961181640625,293.1499938964844,293.1499938964844,279.75,32994.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594372630119324,1.0,0.0,0.0,3.8278093338012695,3.827839136123657,9.776736078492831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.6171875,0.0,1917.677001953125,1895.4371337890625,0.0,2107.638671875,0.9736270308494568,1.0,0.0,3.0,1.0,0.0
17670720,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9334092736244202,0.3670909702777862,0.3310608565807342,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.963312804698944,0.4007724225521087,0.3797474801540375,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8283447623252869,0.258357971906662,0.181594893336296,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8650104403495789,0.2960970997810364,0.2815020084381103,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6566939949989319,0.1275452822446823,0.582056999206543,285.03448486328125,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.221435546875,285.0319519042969,1.0,0.4033036828041076,1.0,1.0,0.7393423318862915,1.0,-2.107750177383423,0.9893497824668884,1.1184003353118896,0.5056743025779724,1.0,1.0,0.0,78.86539459228516,88.0,55824.8515625,0.0,814.6973266601562,1.0,280.0435791015625,283.53125,300.35894775390625,303.961181640625,293.1499938964844,293.1499938964844,279.75,32994.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594372630119324,1.0,0.0,0.0,3.8278093338012695,3.827839136123657,9.776736078492831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.6171875,0.0,1917.677001953125,1895.4371337890625,0.0,2107.638671875,0.9736270308494568,1.0,0.0,3.0,1.0,0.0
17670780,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9223650097846984,0.3658235967159271,0.3303954303264618,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9551810026168824,0.4021212458610534,0.3814169466495514,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8221982717514038,0.2592145204544067,0.1824357956647873,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8577417731285095,0.2966451644897461,0.2823547422885895,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6505377292633057,0.1273782402276992,0.5823593735694885,284.8760986328125,284.95001220703125,303.4715881347656,297.3682556152344,300.16094970703125,297.2165222167969,284.8808898925781,1.0,0.4063214361667633,1.0,1.0,0.7401244640350342,1.0,-2.111358404159546,0.9908522963523864,1.1205060482025146,0.5064380764961243,0.8789608478546143,0.8789608478546143,0.0,81.90316009521484,91.0,56423.2734375,0.0,828.8418579101562,1.0,279.7570495605469,283.373046875,300.39129638671875,304.10552978515625,293.1499938964844,293.1499938964844,280.04998779296875,39378.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768298327922821,1.0,0.0,0.0,3.7248477935791016,3.724877595901489,9.257854571842472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.00390625,0.0,1829.1700439453125,1895.4371337890625,0.0,2185.741943359375,0.954269289970398,1.0,0.0,3.0,1.0,0.0
17670840,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9223650097846984,0.3658235967159271,0.3303954303264618,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9551810026168824,0.4021212458610534,0.3814169466495514,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8221982717514038,0.2592145204544067,0.1824357956647873,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8577417731285095,0.2966451644897461,0.2823547422885895,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6505377292633057,0.1273782402276992,0.5823593735694885,284.8760986328125,284.95001220703125,303.4715881347656,297.3682556152344,300.16094970703125,297.2165222167969,284.8808898925781,1.0,0.4063214361667633,1.0,1.0,0.7401244640350342,1.0,-2.111358404159546,0.9908522963523864,1.1205060482025146,0.5064380764961243,0.8789608478546143,0.8789608478546143,0.0,81.90316009521484,91.0,56423.2734375,0.0,828.8418579101562,1.0,279.7570495605469,283.373046875,300.39129638671875,304.10552978515625,293.1499938964844,293.1499938964844,280.04998779296875,39378.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768298327922821,1.0,0.0,0.0,3.7248477935791016,3.724877595901489,9.257854571842472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.00390625,0.0,1829.1700439453125,1895.4371337890625,0.0,2185.741943359375,0.954269289970398,1.0,0.0,3.0,1.0,0.0
17670900,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.916827380657196,0.3656244277954101,0.3299750089645386,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9508895874023438,0.4030762016773224,0.3821517825126648,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.819033145904541,0.2598614692687988,0.1828020215034485,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.854070246219635,0.2971129119396209,0.2826898992061615,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.647415816783905,0.1273590326309204,0.5822226405143738,285.02801513671875,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.21710205078125,285.0380249023437,1.0,0.4077790379524231,1.0,1.0,0.7405154705047607,1.0,-2.1124107837677,0.9912448525428772,1.1211659908294678,0.5065605044364929,0.978691816329956,0.978691816329956,0.0,83.46800994873047,91.0,55745.359375,0.0,835.4203491210938,1.0,280.0038757324219,283.5387878417969,300.3310852050781,303.8852844238281,293.1499938964844,293.1499938964844,280.04998779296875,34532.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620040774345398,1.0,0.0,0.0,3.7594456672668457,3.759474992752075,9.430634690943408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3349609375,0.0,1837.6046142578125,1895.4371337890625,0.0,2130.173583984375,0.9610798358917236,1.0,0.0,3.0,1.0,0.0
17670960,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9130558371543884,0.3657259047031402,0.3300415277481079,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.94802987575531,0.4042721390724182,0.3832592368125915,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8170055747032166,0.2607108056545257,0.183385744690895,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8516205549240112,0.2977813482284546,0.2833089232444763,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6452489495277405,0.127452552318573,0.5826894640922546,285.0360412597656,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.2209167480469,285.0339050292969,1.0,0.4093191623687744,1.0,1.0,0.7409254312515259,1.0,-2.115823984146118,0.9927995204925536,1.123024344444275,0.5073363184928894,1.0,1.0,0.0,84.77567291259766,94.0,55916.92578125,0.0,843.2200317382812,1.0,280.0434265136719,283.527587890625,300.3397827148437,303.9477233886719,293.1499938964844,293.1499938964844,279.75,33147.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605229616165161,1.0,0.0,0.0,3.837658882141113,3.83768892288208,9.827115263760788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.9677734375,0.0,1932.3828125,1895.4371337890625,0.0,2117.161376953125,0.9759582281112672,1.0,0.0,3.0,1.0,0.0
17671020,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9038710594177246,0.3645317256450653,0.3294408321380615,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9403476715087892,0.4056285321712494,0.3849389851093292,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8115020394325256,0.2616423368453979,0.1842802464962005,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.845393717288971,0.2983494102954864,0.2841818034648895,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6400051712989807,0.1273040920495987,0.5830773115158081,284.8776550292969,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2163391113281,284.8825378417969,1.0,0.4123631119728088,1.0,1.0,0.7417452335357666,1.0,-2.119713544845581,0.9944288730621338,1.1252846717834473,0.5081760287284851,0.8830094337463379,0.8830094337463379,0.0,87.84747314453125,97.0,56542.0078125,0.0,857.844482421875,1.0,279.7567749023437,283.3685607910156,300.3727111816406,304.0937194824219,293.1499938964844,293.1499938964844,280.04998779296875,39297.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693645358085632,1.0,0.0,0.0,3.737096548080444,3.737126350402832,9.318841307504044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7548828125,0.0,1844.662109375,1895.4371337890625,0.0,2195.197021484375,0.9571659564971924,1.0,0.0,3.0,1.0,0.0
17671080,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9038710594177246,0.3645317256450653,0.3294408321380615,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9403476715087892,0.4056285321712494,0.3849389851093292,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8115020394325256,0.2616423368453979,0.1842802464962005,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.845393717288971,0.2983494102954864,0.2841818034648895,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6400051712989807,0.1273040920495987,0.5830773115158081,284.8776550292969,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2163391113281,284.8825378417969,1.0,0.4123631119728088,1.0,1.0,0.7417452335357666,1.0,-2.119713544845581,0.9944288730621338,1.1252846717834473,0.5081760287284851,0.8830094337463379,0.8830094337463379,0.0,87.84747314453125,97.0,56542.0078125,0.0,857.844482421875,1.0,279.7567749023437,283.3685607910156,300.3727111816406,304.0937194824219,293.1499938964844,293.1499938964844,280.04998779296875,39297.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693645358085632,1.0,0.0,0.0,3.737096548080444,3.737126350402832,9.318841307504044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.7548828125,0.0,1844.662109375,1895.4371337890625,0.0,2195.197021484375,0.9571659564971924,1.0,0.0,3.0,1.0,0.0
17671140,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8964429497718811,0.3644924759864807,0.3291428685188293,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9337427020072936,0.407785415649414,0.3867867290973663,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8067657947540283,0.2632137238979339,0.185282677412033,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.840141236782074,0.2995041608810425,0.2851537764072418,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6354702711105347,0.1273944079875946,0.5834850072860718,285.03826904296875,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2210388183594,285.0367126464844,1.0,0.4153749048709869,1.0,1.0,0.7425650954246521,1.0,-2.1244304180145264,0.996494472026825,1.1279360055923462,0.5091467499732971,1.0,1.0,0.0,90.74402618408205,100.0,56023.93359375,0.0,872.6553344726562,1.0,280.0431823730469,283.5244445800781,300.3222961425781,303.9368591308594,293.1499938964844,293.1499938964844,279.75,33369.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616152167320251,1.0,0.0,0.0,3.847402572631836,3.8474326133728014,9.877078355202684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.48828125,0.0,1947.5570068359373,1895.4371337890625,0.0,2126.755126953125,0.978156566619873,1.0,0.0,3.0,1.0,0.0
17671200,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8964429497718811,0.3644924759864807,0.3291428685188293,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9337427020072936,0.407785415649414,0.3867867290973663,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8067657947540283,0.2632137238979339,0.185282677412033,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.840141236782074,0.2995041608810425,0.2851537764072418,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6354702711105347,0.1273944079875946,0.5834850072860718,285.03826904296875,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.2210388183594,285.0367126464844,1.0,0.4153749048709869,1.0,1.0,0.7425650954246521,1.0,-2.1244304180145264,0.996494472026825,1.1279360055923462,0.5091467499732971,1.0,1.0,0.0,90.74402618408205,100.0,56023.93359375,0.0,872.6553344726562,1.0,280.0431823730469,283.5244445800781,300.3222961425781,303.9368591308594,293.1499938964844,293.1499938964844,279.75,33369.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616152167320251,1.0,0.0,0.0,3.847402572631836,3.8474326133728014,9.877078355202684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.48828125,0.0,1947.5570068359373,1895.4371337890625,0.0,2126.755126953125,0.978156566619873,1.0,0.0,3.0,1.0,0.0
17671260,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8886931538581848,0.3633613586425781,0.3285997211933136,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9267559051513672,0.4091420173645019,0.3884707391262054,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8016672730445862,0.2642141580581665,0.1862276196479797,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8347522020339966,0.300089418888092,0.2860453724861145,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6309263110160828,0.1272623538970947,0.5839510560035706,284.8783264160156,284.95001220703125,303.5381774902344,297.3326721191406,300.190185546875,297.21661376953125,284.8828125,1.0,0.4184258580207824,1.0,1.0,0.7434453368186951,1.0,-2.1285715103149414,0.9982293844223022,1.1303420066833496,0.510045051574707,0.8873150944709778,0.8873150944709778,0.0,93.83277893066406,103.0,56691.76171875,0.0,887.6844482421875,1.0,279.7568359375,283.3617858886719,300.3559875488281,304.085693359375,293.1499938964844,293.1499938964844,280.04998779296875,39149.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704415321350098,1.0,0.0,0.0,3.754594564437866,3.754624605178833,9.406312528881244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.0712890625,0.0,1866.7188720703125,1895.4371337890625,0.0,2204.760009765625,0.96092027425766,1.0,0.0,3.0,1.0,0.0
17671320,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8886931538581848,0.3633613586425781,0.3285997211933136,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9267559051513672,0.4091420173645019,0.3884707391262054,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8016672730445862,0.2642141580581665,0.1862276196479797,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8347522020339966,0.300089418888092,0.2860453724861145,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6309263110160828,0.1272623538970947,0.5839510560035706,284.8783264160156,284.95001220703125,303.5381774902344,297.3326721191406,300.190185546875,297.21661376953125,284.8828125,1.0,0.4184258580207824,1.0,1.0,0.7434453368186951,1.0,-2.1285715103149414,0.9982293844223022,1.1303420066833496,0.510045051574707,0.8873150944709778,0.8873150944709778,0.0,93.83277893066406,103.0,56691.76171875,0.0,887.6844482421875,1.0,279.7568359375,283.3617858886719,300.3559875488281,304.085693359375,293.1499938964844,293.1499938964844,280.04998779296875,39149.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704415321350098,1.0,0.0,0.0,3.754594564437866,3.754624605178833,9.406312528881244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.0712890625,0.0,1866.7188720703125,1895.4371337890625,0.0,2204.760009765625,0.96092027425766,1.0,0.0,3.0,1.0,0.0
17671380,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8820441961288452,0.3633725047111511,0.328339546918869,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9208458065986632,0.4112982153892517,0.3903094232082367,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7973967790603638,0.2658531069755554,0.1872728765010833,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8301506042480469,0.3012584149837494,0.2870254516601562,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6269150376319885,0.1273644268512725,0.5844072699546814,285.0429077148437,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04168701171875,1.0,0.4214351177215576,1.0,1.0,0.7443256378173828,1.0,-2.1334421634674072,1.0003526210784912,1.133089542388916,0.5110435485839844,1.0,1.0,0.0,96.7485580444336,106.0,56146.33984375,0.0,902.83251953125,1.0,280.0436096191406,283.5234069824219,300.3062744140625,303.9281921386719,293.1499938964844,293.1499938964844,279.75,33508.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626598477363586,1.0,0.0,0.0,3.857119560241699,3.857149600982666,9.927032351697562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.42578125,0.0,1962.1177978515625,1895.4371337890625,0.0,2135.94287109375,0.9806882739067078,1.0,0.0,3.0,1.0,0.0
17671440,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8820441961288452,0.3633725047111511,0.328339546918869,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9208458065986632,0.4112982153892517,0.3903094232082367,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7973967790603638,0.2658531069755554,0.1872728765010833,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8301506042480469,0.3012584149837494,0.2870254516601562,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6269150376319885,0.1273644268512725,0.5844072699546814,285.0429077148437,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04168701171875,1.0,0.4214351177215576,1.0,1.0,0.7443256378173828,1.0,-2.1334421634674072,1.0003526210784912,1.133089542388916,0.5110435485839844,1.0,1.0,0.0,96.7485580444336,106.0,56146.33984375,0.0,902.83251953125,1.0,280.0436096191406,283.5234069824219,300.3062744140625,303.9281921386719,293.1499938964844,293.1499938964844,279.75,33508.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626598477363586,1.0,0.0,0.0,3.857119560241699,3.857149600982666,9.927032351697562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.42578125,0.0,1962.1177978515625,1895.4371337890625,0.0,2135.94287109375,0.9806882739067078,1.0,0.0,3.0,1.0,0.0
17671500,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.879166305065155,0.3630283176898956,0.3283534646034241,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9183757901191713,0.4121351540088653,0.3913595974445343,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7956507205963135,0.2665075659751892,0.1878832131624221,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8282126784324646,0.3016862869262695,0.287633866071701,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6252175569534302,0.1273720562458038,0.5849854350090027,284.8917541503906,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.2214050292969,284.87823486328125,1.0,0.4230007231235504,1.0,1.0,0.7447657585144043,1.0,-2.136881351470948,1.001899242401123,1.134981989860535,0.5118707418441772,0.9262937903404236,0.9262937903404236,0.0,98.15158081054688,106.0,57108.10546875,0.0,911.178466796875,1.0,279.7934265136719,283.3417663574219,300.3590087890625,304.1526184082031,293.1499938964844,293.1499938964844,279.75,35839.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694844007492065,1.0,0.0,0.0,3.861541986465454,3.861572504043579,9.949809509635088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.5869140625,0.0,1986.7149658203125,1895.4371337890625,0.0,2196.260986328125,0.9818959832191468,1.0,0.0,3.0,1.0,0.0
17671560,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8751861453056335,0.3623173236846924,0.3278736472129822,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9147815108299256,0.4126660525798797,0.3920131325721741,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7929695844650269,0.2669287323951721,0.1882750838994979,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8254318833351135,0.3018701374530792,0.287947416305542,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6228685975074768,0.1272515654563903,0.5849636197090149,284.87774658203125,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.2173156738281,284.8827514648437,1.0,0.4244849383831024,1.0,1.0,0.7452234625816345,1.0,-2.137913465499878,1.0022474527359009,1.135666012763977,0.5120327472686768,0.8911042213439941,0.8911042213439941,0.0,99.83271026611328,109.0,56851.09375,0.0,918.2756958007812,1.0,279.756103515625,283.35498046875,300.3427734375,304.0824584960937,293.1499938964844,293.1499938964844,280.04998779296875,39097.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771527886390686,1.0,0.0,0.0,3.770452260971069,3.770482301712036,9.485935379416332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.998046875,0.0,1887.5125732421875,1895.4371337890625,0.0,2214.418212890625,0.964499831199646,1.0,0.0,3.0,1.0,0.0
17671620,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8692507743835449,0.3623706698417663,0.3276508748531341,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.909700334072113,0.4148178696632385,0.3938446938991546,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7892347574234009,0.268632024526596,0.1893636435270309,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8213055729866028,0.3030520677566528,0.2889384925365448,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6191724538803101,0.1273643374443054,0.585472047328949,285.04620361328125,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0460205078125,1.0,0.4274870455265045,1.0,1.0,0.7461387515068054,1.0,-2.142948627471924,1.0044432878494265,1.1385053396224976,0.5130683183670044,1.0,1.0,0.0,102.76110076904295,112.0,56289.62890625,0.0,933.7570190429688,1.0,280.0433654785156,283.5215759277344,300.2942199707031,303.92462158203125,293.1499938964844,293.1499938964844,279.75,33735.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763745129108429,1.0,0.0,0.0,3.867533445358277,3.867563962936402,9.9807107289962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.0087890625,0.0,1978.41455078125,1895.4371337890625,0.0,2145.5009765625,0.9834460020065308,1.0,0.0,3.0,1.0,0.0
17671680,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8692507743835449,0.3623706698417663,0.3276508748531341,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.909700334072113,0.4148178696632385,0.3938446938991546,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7892347574234009,0.268632024526596,0.1893636435270309,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8213055729866028,0.3030520677566528,0.2889384925365448,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6191724538803101,0.1273643374443054,0.585472047328949,285.04620361328125,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0460205078125,1.0,0.4274870455265045,1.0,1.0,0.7461387515068054,1.0,-2.142948627471924,1.0044432878494265,1.1385053396224976,0.5130683183670044,1.0,1.0,0.0,102.76110076904295,112.0,56289.62890625,0.0,933.7570190429688,1.0,280.0433654785156,283.5215759277344,300.2942199707031,303.92462158203125,293.1499938964844,293.1499938964844,279.75,33735.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763745129108429,1.0,0.0,0.0,3.867533445358277,3.867563962936402,9.9807107289962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.0087890625,0.0,1978.41455078125,1895.4371337890625,0.0,2145.5009765625,0.9834460020065308,1.0,0.0,3.0,1.0,0.0
17671740,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8631346821784973,0.3613751530647278,0.3272325098514557,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9046011567115784,0.4161862730979919,0.3955473899841308,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7853553295135498,0.2697743475437164,0.1904114186763763,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8170163035392761,0.3036817908287048,0.2898761928081512,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6153590083122253,0.1272654682397842,0.5860868692398071,284.88165283203125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2182006835937,284.8855895996094,1.0,0.4305287599563598,1.0,1.0,0.7470541000366211,1.0,-2.1476194858551025,1.006434679031372,1.14118492603302,0.5141074657440186,0.8980973958969116,0.8980973958969116,0.0,105.8522491455078,115.0,57054.80078125,0.0,949.5459594726562,1.0,279.75665283203125,283.3497619628906,300.3316955566406,304.0824584960937,293.1499938964844,293.1499938964844,279.45001220703125,38799.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725219130516052,1.0,0.0,0.0,3.7913782596588135,3.79140853881836,9.591520893081906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.7041015625,0.0,1913.4119873046875,1895.4371337890625,0.0,2223.26611328125,0.9691153764724731,1.0,0.0,3.0,1.0,0.0
