time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8631346821784973,0.3613751530647278,0.3272325098514557,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9046011567115784,0.4161862730979919,0.3955473899841308,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7853553295135498,0.2697743475437164,0.1904114186763763,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8170163035392761,0.3036817908287048,0.2898761928081512,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6153590083122253,0.1272654682397842,0.5860868692398071,284.88165283203125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2182006835937,284.8855895996094,1.0,0.4305287599563598,1.0,1.0,0.7470541000366211,1.0,-2.1476194858551025,1.006434679031372,1.14118492603302,0.5141074657440186,0.8980973958969116,0.8980973958969116,0.0,105.8522491455078,115.0,57054.80078125,0.0,949.5459594726562,1.0,279.75665283203125,283.3497619628906,300.3316955566406,304.0824584960937,293.1499938964844,293.1499938964844,279.45001220703125,38799.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725219130516052,1.0,0.0,0.0,3.7913782596588135,3.79140853881836,9.591520893081906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.7041015625,0.0,1913.4119873046875,1895.4371337890625,0.0,2223.26611328125,0.9691153764724731,1.0,0.0,3.0,1.0,0.0
17671860,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8561370968818665,0.3602463901042938,0.3262267112731933,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8987626433372498,0.4173370599746704,0.3966867327690124,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7806042432785034,0.2707684636116028,0.1911546140909195,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8117862343788147,0.3040804266929626,0.29034423828125,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6105894446372986,0.1270001381635666,0.5855022072792053,284.8846740722656,284.95001220703125,303.6414489746094,297.3046569824219,300.2331848144531,297.2120666503906,284.8912658691406,1.0,0.4333372712135315,1.0,1.0,0.7479785084724426,1.0,-2.148531913757324,1.006575584411621,1.141956448554993,0.5140615105628967,0.8256841897964478,0.8256841897964478,0.0,109.23551177978516,118.0,57019.2734375,0.0,962.8095703125,1.0,279.45782470703125,283.3558349609375,300.3088073730469,304.06304931640625,293.1499938964844,293.1499938964844,279.75,42325.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760735154151917,1.0,0.0,0.0,3.494006633758545,3.4940340518951416,8.145931360559189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.962890625,0.0,1564.7103271484375,1895.4371337890625,0.0,2254.95947265625,0.9058409929275512,1.0,0.0,3.0,1.0,0.0
17671920,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8561370968818665,0.3602463901042938,0.3262267112731933,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8987626433372498,0.4173370599746704,0.3966867327690124,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7806042432785034,0.2707684636116028,0.1911546140909195,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8117862343788147,0.3040804266929626,0.29034423828125,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6105894446372986,0.1270001381635666,0.5855022072792053,284.8846740722656,284.95001220703125,303.6414489746094,297.3046569824219,300.2331848144531,297.2120666503906,284.8912658691406,1.0,0.4333372712135315,1.0,1.0,0.7479785084724426,1.0,-2.148531913757324,1.006575584411621,1.141956448554993,0.5140615105628967,0.8256841897964478,0.8256841897964478,0.0,109.23551177978516,118.0,57019.2734375,0.0,962.8095703125,1.0,279.45782470703125,283.3558349609375,300.3088073730469,304.06304931640625,293.1499938964844,293.1499938964844,279.75,42325.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760735154151917,1.0,0.0,0.0,3.494006633758545,3.4940340518951416,8.145931360559189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.962890625,0.0,1564.7103271484375,1895.4371337890625,0.0,2254.95947265625,0.9058409929275512,1.0,0.0,3.0,1.0,0.0
17671980,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8519551753997803,0.3606359362602234,0.3263986706733703,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8955557346343994,0.4196834564208984,0.398748904466629,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7782490849494934,0.2727254331111908,0.1924427300691604,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8086860179901123,0.3054114878177643,0.2914919555187225,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6074817180633545,0.127174437046051,0.5862364768981934,285.0148010253906,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.0116271972656,1.0,0.4362728297710418,1.0,1.0,0.7489028573036194,1.0,-2.155017614364624,1.0094943046569824,1.1455233097076416,0.5154888033866882,0.9358256459236144,0.9358256459236144,0.0,111.92131042480467,121.0,56721.5625,0.0,978.9990234375,1.0,279.7421264648437,283.4735717773437,300.2732849121094,303.9256286621094,293.1499938964844,293.1499938964844,279.45001220703125,33087.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661705017089844,1.0,0.0,0.0,3.635826349258423,3.63585376739502,8.820628636385663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.69921875,0.0,1668.1043701171875,1895.4371337890625,0.0,2166.90869140625,0.9289002418518066,1.0,0.0,3.0,1.0,0.0
17672040,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8519551753997803,0.3606359362602234,0.3263986706733703,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8955557346343994,0.4196834564208984,0.398748904466629,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7782490849494934,0.2727254331111908,0.1924427300691604,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8086860179901123,0.3054114878177643,0.2914919555187225,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6074817180633545,0.127174437046051,0.5862364768981934,285.0148010253906,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.0116271972656,1.0,0.4362728297710418,1.0,1.0,0.7489028573036194,1.0,-2.155017614364624,1.0094943046569824,1.1455233097076416,0.5154888033866882,0.9358256459236144,0.9358256459236144,0.0,111.92131042480467,121.0,56721.5625,0.0,978.9990234375,1.0,279.7421264648437,283.4735717773437,300.2732849121094,303.9256286621094,293.1499938964844,293.1499938964844,279.45001220703125,33087.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661705017089844,1.0,0.0,0.0,3.635826349258423,3.63585376739502,8.820628636385663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.69921875,0.0,1668.1043701171875,1895.4371337890625,0.0,2166.90869140625,0.9289002418518066,1.0,0.0,3.0,1.0,0.0
17672100,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8498823046684265,0.3603485524654388,0.3264697790145874,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8939811587333679,0.420513778924942,0.3998035788536072,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7771174907684326,0.2734583020210266,0.1931143552064895,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8071709275245667,0.3058552145957947,0.2921220958232879,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6060223579406738,0.1271935701370239,0.5868715047836304,284.87457275390625,284.95001220703125,303.6789245605469,297.3016662597656,300.2546691894531,297.22052001953125,284.86578369140625,1.0,0.437804251909256,1.0,1.0,0.7493650317192078,1.0,-2.1586990356445312,1.011158466339111,1.14754056930542,0.5163757801055908,0.8431570529937744,0.8431570529937744,0.0,113.3037567138672,121.0,57459.54296875,0.0,987.7039184570312,1.0,279.4979858398437,283.3157043457031,300.3314514160156,304.1487731933594,293.1499938964844,293.1499938964844,279.45001220703125,37595.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723862528800964,1.0,0.0,0.0,3.603705883026123,3.603733777999878,8.665467134960636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.8408203125,0.0,1661.8839111328125,1895.4371337890625,0.0,2222.0576171875,0.92259681224823,1.0,0.0,3.0,1.0,0.0
17672160,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.846990704536438,0.3598512411117553,0.3261025249958038,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8916016817092896,0.4211543500423431,0.4004961848258972,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7752603888511658,0.2740493416786194,0.1935866177082061,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8049067258834839,0.3061373829841614,0.2924817502498626,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6039776802062988,0.1271294504404068,0.5869786143302917,284.9068908691406,284.95001220703125,303.6922607421875,297.3013610839844,300.2592163085937,297.21795654296875,284.9125366210937,1.0,0.4392674267292022,1.0,1.0,0.7498392462730408,1.0,-2.160219192504883,1.0117511749267578,1.1484678983688354,0.5166553258895874,0.8414433598518372,0.8414433598518372,0.0,114.93807220458984,109.0,57177.5390625,0.0,995.2190551757812,1.0,279.4581298828125,283.36895751953125,300.3178405761719,304.07293701171875,293.1499938964844,293.1499938964844,279.75,39512.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736647129058838,1.0,0.0,0.0,3.4915151596069336,3.491542100906372,8.134318250085926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.646484375,0.0,1541.6661376953125,1895.4371337890625,0.0,2233.449951171875,0.9018564224243164,1.0,0.0,3.0,1.0,0.0
17672220,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8512427806854248,0.360088974237442,0.3259398341178894,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8978871703147888,0.4233778417110443,0.402252048254013,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7810623645782471,0.2759925425052643,0.194721519947052,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8101162314414978,0.3074179887771606,0.2934000492095947,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.607489287853241,0.1273324638605117,0.5869492888450623,285.02294921875,284.95001220703125,303.7201843261719,297.3018493652344,300.2752380371094,297.2244567871094,285.0189514160156,1.0,0.4373756647109985,1.0,1.0,0.7507876753807068,1.0,-2.1645612716674805,1.0135979652404783,1.150963306427002,0.517511785030365,0.952873468399048,0.952873468399048,0.0,112.38021087646484,97.0,56932.78125,0.0,990.1026611328124,1.0,279.7421875,283.4726867675781,300.283447265625,303.9504089355469,293.1499938964844,293.1499938964844,279.45001220703125,32311.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662152051925659,1.0,0.0,0.0,3.651377201080322,3.651404857635498,8.896244594325253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.9033203125,0.0,1681.6693115234375,1895.4371337890625,0.0,2167.3037109375,0.9318939447402954,1.0,0.0,3.0,1.0,0.0
17672280,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8512427806854248,0.360088974237442,0.3259398341178894,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8978871703147888,0.4233778417110443,0.402252048254013,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7810623645782471,0.2759925425052643,0.194721519947052,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8101162314414978,0.3074179887771606,0.2934000492095947,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.607489287853241,0.1273324638605117,0.5869492888450623,285.02294921875,284.95001220703125,303.7201843261719,297.3018493652344,300.2752380371094,297.2244567871094,285.0189514160156,1.0,0.4373756647109985,1.0,1.0,0.7507876753807068,1.0,-2.1645612716674805,1.0135979652404783,1.150963306427002,0.517511785030365,0.952873468399048,0.952873468399048,0.0,112.38021087646484,97.0,56932.78125,0.0,990.1026611328124,1.0,279.7421875,283.4726867675781,300.283447265625,303.9504089355469,293.1499938964844,293.1499938964844,279.45001220703125,32311.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662152051925659,1.0,0.0,0.0,3.651377201080322,3.651404857635498,8.896244594325253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.9033203125,0.0,1681.6693115234375,1895.4371337890625,0.0,2167.3037109375,0.9318939447402954,1.0,0.0,3.0,1.0,0.0
17672340,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.861268162727356,0.3592565655708313,0.3252536654472351,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.911048173904419,0.4247574210166931,0.403559535741806,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7925243377685547,0.2773396670818329,0.1956178396940231,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8205314874649048,0.3081003427505493,0.2939977347850799,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.615294337272644,0.1273251324892044,0.5861812829971313,284.8966979980469,284.95001220703125,303.75,297.3039245605469,300.286376953125,297.22076416015625,284.90240478515625,1.0,0.4326968789100647,1.0,1.0,0.7517361044883728,1.0,-2.166184663772583,1.014081358909607,1.152103304862976,0.5176986455917358,0.8449279069900513,0.8449279069900513,0.0,106.4400634765625,85.0,57364.64453125,0.0,969.7919921875,1.0,279.4576721191406,283.3518371582031,300.3241271972656,304.0941162109375,293.1499938964844,293.1499938964844,279.75,39499.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744300961494446,1.0,0.0,0.0,3.517511367797852,3.517538547515869,8.255898364950554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.466796875,0.0,1572.0035400390625,1895.4371337890625,0.0,2240.278564453125,0.9075026512145996,1.0,0.0,3.0,1.0,0.0
17672400,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.861268162727356,0.3592565655708313,0.3252536654472351,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.911048173904419,0.4247574210166931,0.403559535741806,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7925243377685547,0.2773396670818329,0.1956178396940231,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8205314874649048,0.3081003427505493,0.2939977347850799,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.615294337272644,0.1273251324892044,0.5861812829971313,284.8966979980469,284.95001220703125,303.75,297.3039245605469,300.286376953125,297.22076416015625,284.90240478515625,1.0,0.4326968789100647,1.0,1.0,0.7517361044883728,1.0,-2.166184663772583,1.014081358909607,1.152103304862976,0.5176986455917358,0.8449279069900513,0.8449279069900513,0.0,106.4400634765625,85.0,57364.64453125,0.0,969.7919921875,1.0,279.4576721191406,283.3518371582031,300.3241271972656,304.0941162109375,293.1499938964844,293.1499938964844,279.75,39499.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744300961494446,1.0,0.0,0.0,3.517511367797852,3.517538547515869,8.255898364950554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.466796875,0.0,1572.0035400390625,1895.4371337890625,0.0,2240.278564453125,0.9075026512145996,1.0,0.0,3.0,1.0,0.0
17672460,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8905170559883118,0.3637389540672302,0.3276921212673187,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9476460218429564,0.431373655796051,0.4081132113933563,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.821496844291687,0.2838315367698669,0.1989306807518005,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8477881550788879,0.3138818144798279,0.2978074848651886,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6385895013809204,0.1325189769268036,0.6014631390571594,285.0550842285156,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2669372558594,285.05377197265625,1.0,0.427750825881958,1.0,1.0,0.7526764869689941,1.0,-2.2014589309692383,1.0313565731048584,1.1701022386550903,0.5266441106796265,0.98898047208786,0.98898047208786,0.0,94.727783203125,73.0,57836.55859375,0.0,960.979248046875,1.0,279.742431640625,283.48779296875,300.2945251464844,303.9976806640625,293.1499938964844,293.1499938964844,279.45001220703125,31528.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673972845077515,1.0,0.0,0.0,3.693246364593506,3.6932742595672607,9.101434557123866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.1279296875,0.0,1728.6142578125,1895.4371337890625,0.0,2177.760986328125,0.9412795305252076,1.0,0.0,3.0,1.0,0.0
17672520,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8905170559883118,0.3637389540672302,0.3276921212673187,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9476460218429564,0.431373655796051,0.4081132113933563,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.821496844291687,0.2838315367698669,0.1989306807518005,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8477881550788879,0.3138818144798279,0.2978074848651886,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6385895013809204,0.1325189769268036,0.6014631390571594,285.0550842285156,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2669372558594,285.05377197265625,1.0,0.427750825881958,1.0,1.0,0.7526764869689941,1.0,-2.2014589309692383,1.0313565731048584,1.1701022386550903,0.5266441106796265,0.98898047208786,0.98898047208786,0.0,94.727783203125,73.0,57836.55859375,0.0,960.979248046875,1.0,279.742431640625,283.48779296875,300.2945251464844,303.9976806640625,293.1499938964844,293.1499938964844,279.45001220703125,31528.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673972845077515,1.0,0.0,0.0,3.693246364593506,3.6932742595672607,9.101434557123866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.1279296875,0.0,1728.6142578125,1895.4371337890625,0.0,2177.760986328125,0.9412795305252076,1.0,0.0,3.0,1.0,0.0
17672580,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9276980757713318,0.3651902973651886,0.3292043507099151,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9850642085075378,0.435387372970581,0.4120330810546875,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.853783905506134,0.287953644990921,0.2018594145774841,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8818647861480713,0.3172977864742279,0.3011203408241272,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6677215695381165,0.1360800117254257,0.617121160030365,284.9142761230469,284.95001220703125,303.8136901855469,297.3186340332031,300.35260009765625,297.2819519042969,284.9188842773437,1.0,0.4227635860443115,1.0,1.0,0.7536168694496155,1.0,-2.2343013286590576,1.0473181009292605,1.186983346939087,0.5353818535804749,0.8946787118911743,0.8946787118911743,0.0,83.40843963623047,61.0,59416.05078125,0.0,950.750244140625,1.0,279.4567565917969,283.3265075683594,300.3563232421875,304.2385559082031,293.1499938964844,293.1499938964844,279.75,37054.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790679335594177,1.0,0.0,0.0,3.6669762134552,3.667004823684693,8.972417617769679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.7958984375,0.0,1736.8846435546875,1895.4371337890625,0.0,2281.77587890625,0.9394382834434508,1.0,0.0,3.0,1.0,0.0
17672640,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9276980757713318,0.3651902973651886,0.3292043507099151,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9850642085075378,0.435387372970581,0.4120330810546875,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.853783905506134,0.287953644990921,0.2018594145774841,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8818647861480713,0.3172977864742279,0.3011203408241272,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6677215695381165,0.1360800117254257,0.617121160030365,284.9142761230469,284.95001220703125,303.8136901855469,297.3186340332031,300.35260009765625,297.2819519042969,284.9188842773437,1.0,0.4227635860443115,1.0,1.0,0.7536168694496155,1.0,-2.2343013286590576,1.0473181009292605,1.186983346939087,0.5353818535804749,0.8946787118911743,0.8946787118911743,0.0,83.40843963623047,61.0,59416.05078125,0.0,950.750244140625,1.0,279.4567565917969,283.3265075683594,300.3563232421875,304.2385559082031,293.1499938964844,293.1499938964844,279.75,37054.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790679335594177,1.0,0.0,0.0,3.6669762134552,3.667004823684693,8.972417617769679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.7958984375,0.0,1736.8846435546875,1895.4371337890625,0.0,2281.77587890625,0.9394382834434508,1.0,0.0,3.0,1.0,0.0
17672700,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9481568336486816,0.3659754395484924,0.3295036852359772,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9990000128746032,0.4373276233673095,0.4124918580055237,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.871351420879364,0.2898779809474945,0.2029794454574585,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9001296162605286,0.3188055157661438,0.3022651970386505,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6832795143127441,0.1375316828489303,0.6228281259536743,285.0583190917969,284.95001220703125,303.8302307128906,297.32501220703125,300.364013671875,297.2881164550781,285.0668029785156,1.0,0.4199126064777374,1.0,1.0,0.7540870308876038,1.0,-2.244479179382324,1.0521819591522217,1.1922972202301023,0.5381346940994263,1.0,1.0,0.0,78.30354309082031,61.0,59080.80859375,0.0,941.5138549804688,1.0,279.70294189453125,283.4767150878906,300.3106384277344,304.0586242675781,293.1499938964844,293.1499938964844,279.75,32875.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747640609741211,1.0,0.0,0.0,3.733647584915161,3.733676195144653,9.301649015469592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.8203125,0.0,1790.9642333984375,1895.4371337890625,0.0,2243.259521484375,0.9534898996353148,1.0,0.0,3.0,1.0,0.0
17672760,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9615536332130432,0.366862803697586,0.3301939070224762,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.4402814507484436,0.3980701267719269,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8842269778251648,0.2918098270893097,0.2042567431926727,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9135881066322328,0.3203136920928955,0.3035950064659118,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6945867538452148,0.1388595998287201,0.6285295486450195,285.0545654296875,284.95001220703125,303.84698486328125,297.33233642578125,300.37652587890625,297.2994384765625,285.05108642578125,1.0,0.4162114858627319,1.0,1.0,0.7550222873687744,1.0,-2.2383053302764893,1.0487987995147705,1.1895066499710083,0.5362738966941833,1.0,1.0,0.0,74.88138580322266,64.0,59141.0078125,0.0,922.2083129882812,1.0,279.7431335449219,283.45770263671875,300.3279113769531,304.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,32687.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746009230613708,1.0,0.0,0.0,3.8085997104644775,3.808629274368286,9.678853984951274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.1435546875,0.0,1889.131591796875,1895.4371337890625,0.0,2241.80322265625,0.9688319563865662,1.0,0.0,3.0,1.0,0.0
17672820,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9760056734085084,0.366961807012558,0.3305788040161133,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.447814404964447,0.3807986080646515,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9008107781410216,0.2944998443126678,0.2062693834304809,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9316939115524292,0.3221734166145324,0.305539608001709,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7090597152709961,0.1407328099012375,0.6373921632766724,284.8752136230469,284.95001220703125,303.8811950683594,297.34991455078125,300.40478515625,297.32623291015625,284.8803405761719,1.0,0.4128645956516266,1.0,1.0,0.7568928003311157,1.0,-2.233410358428955,1.0458166599273682,1.187593698501587,0.5341752171516418,0.8844596743583679,0.8844596743583679,0.0,71.13739776611328,82.0,59721.64453125,0.0,903.168701171875,1.0,279.4561462402344,283.280029296875,300.372802734375,304.2929992675781,293.1499938964844,293.1499938964844,279.75,38899.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783037543296814,1.0,0.0,0.0,3.728094100952149,3.728123903274536,9.27399867123313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6640625,0.0,1829.77294921875,1895.4371337890625,0.0,2317.454833984375,0.9546865224838256,1.0,0.0,3.0,1.0,0.0
17672880,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9760056734085084,0.366961807012558,0.3305788040161133,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.447814404964447,0.3807986080646515,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9008107781410216,0.2944998443126678,0.2062693834304809,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9316939115524292,0.3221734166145324,0.305539608001709,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7090597152709961,0.1407328099012375,0.6373921632766724,284.8752136230469,284.95001220703125,303.8811950683594,297.34991455078125,300.40478515625,297.32623291015625,284.8803405761719,1.0,0.4128645956516266,1.0,1.0,0.7568928003311157,1.0,-2.233410358428955,1.0458166599273682,1.187593698501587,0.5341752171516418,0.8844596743583679,0.8844596743583679,0.0,71.13739776611328,82.0,59721.64453125,0.0,903.168701171875,1.0,279.4561462402344,283.280029296875,300.372802734375,304.2929992675781,293.1499938964844,293.1499938964844,279.75,38899.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783037543296814,1.0,0.0,0.0,3.728094100952149,3.728123903274536,9.27399867123313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6640625,0.0,1829.77294921875,1895.4371337890625,0.0,2317.454833984375,0.9546865224838256,1.0,0.0,3.0,1.0,0.0
17672940,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9728986620903016,0.3681737780570984,0.3313119113445282,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.4553494751453399,0.3855470418930053,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9001322984695435,0.2977628111839294,0.2083841264247894,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9295803904533386,0.324518471956253,0.3075498044490814,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7090985178947449,0.1425507217645645,0.6454421281814575,285.0532531738281,284.95001220703125,303.9162292480469,297.37109375,300.4379577636719,297.357421875,285.0540771484375,1.0,0.417593389749527,1.0,1.0,0.7587633728981018,1.0,-2.2545886039733887,1.0558221340179443,1.1987664699554443,0.5389681458473206,1.0,1.0,0.0,72.70381927490234,100.0,59603.48046875,0.0,929.9534301757812,1.0,279.74346923828125,283.4500732421875,300.3516540527344,304.1742553710937,293.1499938964844,293.1499938964844,279.45001220703125,33250.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750311493873596,1.0,0.0,0.0,3.842194080352783,3.84222412109375,9.85035512712784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.947265625,0.0,1939.4351806640625,1895.4371337890625,0.0,2245.64453125,0.9770164489746094,1.0,0.0,3.0,1.0,0.0
17673000,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9728986620903016,0.3681737780570984,0.3313119113445282,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.4553494751453399,0.3855470418930053,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9001322984695435,0.2977628111839294,0.2083841264247894,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9295803904533386,0.324518471956253,0.3075498044490814,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7090985178947449,0.1425507217645645,0.6454421281814575,285.0532531738281,284.95001220703125,303.9162292480469,297.37109375,300.4379577636719,297.357421875,285.0540771484375,1.0,0.417593389749527,1.0,1.0,0.7587633728981018,1.0,-2.2545886039733887,1.0558221340179443,1.1987664699554443,0.5389681458473206,1.0,1.0,0.0,72.70381927490234,100.0,59603.48046875,0.0,929.9534301757812,1.0,279.74346923828125,283.4500732421875,300.3516540527344,304.1742553710937,293.1499938964844,293.1499938964844,279.45001220703125,33250.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750311493873596,1.0,0.0,0.0,3.842194080352783,3.84222412109375,9.85035512712784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.947265625,0.0,1939.4351806640625,1895.4371337890625,0.0,2245.64453125,0.9770164489746094,1.0,0.0,3.0,1.0,0.0
17673060,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9553813934326172,0.3683957755565643,0.3320328295230865,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9990000128746032,0.4584916532039642,0.4076710641384125,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8861741423606873,0.3003948926925659,0.2105333805084228,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9121737480163574,0.3262930512428283,0.309640109539032,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6982426643371582,0.1439273953437805,0.6532677412033081,284.92047119140625,284.95001220703125,303.9519958496094,297.3955993652344,300.4553527832031,297.3542785644531,284.9257507324219,1.0,0.4281978011131286,1.0,1.0,0.759918212890625,1.0,-2.2965095043182373,1.0763016939163208,1.2202078104019165,0.549750804901123,0.9358326196670532,0.9358326196670532,0.0,78.61225128173828,103.0,61422.12890625,0.0,995.2990112304688,1.0,279.45574951171875,283.29150390625,300.4252014160156,304.4236145019531,293.1499938964844,293.1499938964844,279.1499938964844,36762.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846599817276001,1.0,0.0,0.0,3.8234829902648926,3.82351326942444,9.7546478627919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.755859375,0.0,1941.294677734375,1895.4371337890625,0.0,2332.0791015625,0.9754738807678224,1.0,0.0,3.0,1.0,0.0
17673120,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9553813934326172,0.3683957755565643,0.3320328295230865,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9990000128746032,0.4584916532039642,0.4076710641384125,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8861741423606873,0.3003948926925659,0.2105333805084228,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9121737480163574,0.3262930512428283,0.309640109539032,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6982426643371582,0.1439273953437805,0.6532677412033081,284.92047119140625,284.95001220703125,303.9519958496094,297.3955993652344,300.4553527832031,297.3542785644531,284.9257507324219,1.0,0.4281978011131286,1.0,1.0,0.759918212890625,1.0,-2.2965095043182373,1.0763016939163208,1.2202078104019165,0.549750804901123,0.9358326196670532,0.9358326196670532,0.0,78.61225128173828,103.0,61422.12890625,0.0,995.2990112304688,1.0,279.45574951171875,283.29150390625,300.4252014160156,304.4236145019531,293.1499938964844,293.1499938964844,279.1499938964844,36762.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846599817276001,1.0,0.0,0.0,3.8234829902648926,3.82351326942444,9.7546478627919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.755859375,0.0,1941.294677734375,1895.4371337890625,0.0,2332.0791015625,0.9754738807678224,1.0,0.0,3.0,1.0,0.0
17673180,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9373793005943298,0.3682387471199035,0.3320342004299164,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.4576555490493774,0.4289783239364624,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8733614087104797,0.3026577234268188,0.2122488170862198,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8973778486251831,0.3276582062244415,0.3111303150653839,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6876454949378967,0.1448090821504593,0.6585018634796143,284.901611328125,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.90802001953125,1.0,0.4372075796127319,1.0,1.0,0.7610729932785034,1.0,-2.33225679397583,1.0936789512634275,1.2385778427124023,0.5590737462043762,0.8709365129470825,0.8709365129470825,0.0,84.4441909790039,106.0,62607.421875,0.0,1055.924072265625,1.0,279.1571044921875,283.2504272460937,300.4444580078125,304.5318298339844,293.1499938964844,293.1499938964844,279.45001220703125,39831.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79156494140625,1.0,0.0,0.0,3.652331113815308,3.652359962463379,8.90089324911969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.82421875,0.0,1739.1644287109375,1895.4371337890625,0.0,2394.569091796875,0.939305305480957,1.0,0.0,3.0,1.0,0.0
17673240,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9373793005943298,0.3682387471199035,0.3320342004299164,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.4576555490493774,0.4289783239364624,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8733614087104797,0.3026577234268188,0.2122488170862198,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8973778486251831,0.3276582062244415,0.3111303150653839,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6876454949378967,0.1448090821504593,0.6585018634796143,284.901611328125,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.90802001953125,1.0,0.4372075796127319,1.0,1.0,0.7610729932785034,1.0,-2.33225679397583,1.0936789512634275,1.2385778427124023,0.5590737462043762,0.8709365129470825,0.8709365129470825,0.0,84.4441909790039,106.0,62607.421875,0.0,1055.924072265625,1.0,279.1571044921875,283.2504272460937,300.4444580078125,304.5318298339844,293.1499938964844,293.1499938964844,279.45001220703125,39831.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79156494140625,1.0,0.0,0.0,3.652331113815308,3.652359962463379,8.90089324911969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.82421875,0.0,1739.1644287109375,1895.4371337890625,0.0,2394.569091796875,0.939305305480957,1.0,0.0,3.0,1.0,0.0
17673300,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9272632002830504,0.3687810599803924,0.3323594927787781,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.995624542236328,0.4573051929473877,0.4335831701755523,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8662945032119751,0.3041738271713257,0.2132528275251388,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8894073963165283,0.3286974430084228,0.3120481073856354,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6815523505210876,0.1453285664319992,0.6610992550849915,285.0491027832031,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121337890625,285.0559997558594,1.0,0.4411151707172394,1.0,1.0,0.7616504430770874,1.0,-2.3433895111083984,1.098996877670288,1.2443926334381104,0.5620172023773193,0.9765998721122742,0.9765998721122742,0.0,87.71548461914062,106.0,62308.09375,0.0,1081.069580078125,1.0,279.402587890625,283.4001770019531,300.4105834960937,304.3589172363281,293.1499938964844,293.1499938964844,279.45001220703125,33862.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860593199729919,1.0,0.0,0.0,3.7183992862701416,3.718427896499634,9.225827284353728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.1162109375,0.0,1778.67724609375,1895.4371337890625,0.0,2344.71044921875,0.9510272741317748,1.0,0.0,3.0,1.0,0.0
17673360,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9180793762207032,0.3694483041763305,0.3330669105052948,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9885815978050232,0.4577115476131439,0.4337639212608337,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8599620461463928,0.3058010041713714,0.2144599705934524,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8821481466293335,0.3298681080341339,0.3132395446300506,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6759772300720215,0.1458984911441803,0.6641628742218018,285.0473327636719,284.95001220703125,304.0254821777344,297.4534912109375,300.467041015625,297.3074035644531,285.0453186035156,1.0,0.4445747137069702,1.0,1.0,0.7627821564674377,1.0,-2.351250171661377,1.10258150100708,1.248668551445007,0.5636983513832092,1.0,1.0,0.0,90.9255142211914,109.0,62691.67578125,0.0,1102.38671875,1.0,279.443115234375,283.3835144042969,300.4409484863281,304.4614562988281,293.1499938964844,293.1499938964844,279.1499938964844,32600.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785347044467926,1.0,0.0,0.0,3.8045475482940674,3.804576873779297,9.65826870924502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.9775390625,0.0,1882.9674072265625,1895.4371337890625,0.0,2338.2783203125,0.9679014682769777,1.0,0.0,3.0,1.0,0.0
17673420,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9025303721427916,0.3692886233329773,0.3335002660751343,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9755966067314148,0.458552211523056,0.4347519874572754,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8491896986961365,0.308087021112442,0.2164045423269271,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8697103261947632,0.331304669380188,0.3150632977485657,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6663917303085327,0.1465739160776138,0.6688885688781738,284.89990234375,284.95001220703125,304.06304931640625,297.486328125,300.47674560546875,297.2942199707031,284.9033203125,1.0,0.4505172371864319,1.0,1.0,0.765045702457428,1.0,-2.3631670475006104,1.1078161001205444,1.2553510665893557,0.5661442875862122,0.8987752795219421,0.8987752795219421,0.0,96.80581665039062,112.0,63755.55078125,0.0,1139.2052001953125,1.0,279.1571044921875,283.2258605957031,300.5089416503906,304.67431640625,293.1499938964844,293.1499938964844,279.45001220703125,37971.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937570214271545,1.0,0.0,0.0,3.742440223693848,3.742469787597656,9.34550996589678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.4130859375,0.0,1841.5531005859373,1895.4371337890625,0.0,2414.48974609375,0.9574546217918396,1.0,0.0,3.0,1.0,0.0
17673480,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9025303721427916,0.3692886233329773,0.3335002660751343,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9755966067314148,0.458552211523056,0.4347519874572754,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8491896986961365,0.308087021112442,0.2164045423269271,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8697103261947632,0.331304669380188,0.3150632977485657,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6663917303085327,0.1465739160776138,0.6688885688781738,284.89990234375,284.95001220703125,304.06304931640625,297.486328125,300.47674560546875,297.2942199707031,284.9033203125,1.0,0.4505172371864319,1.0,1.0,0.765045702457428,1.0,-2.3631670475006104,1.1078161001205444,1.2553510665893557,0.5661442875862122,0.8987752795219421,0.8987752795219421,0.0,96.80581665039062,112.0,63755.55078125,0.0,1139.2052001953125,1.0,279.1571044921875,283.2258605957031,300.5089416503906,304.67431640625,293.1499938964844,293.1499938964844,279.45001220703125,37971.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937570214271545,1.0,0.0,0.0,3.742440223693848,3.742469787597656,9.34550996589678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.4130859375,0.0,1841.5531005859373,1895.4371337890625,0.0,2414.48974609375,0.9574546217918396,1.0,0.0,3.0,1.0,0.0
17673540,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8927363753318787,0.3702000379562378,0.3341326117515564,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9664921164512634,0.4609374403953552,0.4367360174655914,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8425893187522888,0.3110422790050506,0.2184035927057266,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8616815805435181,0.3333216905593872,0.3168996572494507,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.6601176857948303,0.1474455147981643,0.6730965971946716,285.0551452636719,284.95001220703125,304.1011047363281,297.5213928222656,300.4942321777344,297.2947998046875,285.0555419921875,1.0,0.4556064009666443,1.0,1.0,0.7673091888427734,1.0,-2.375966310501098,1.1135270595550537,1.262439250946045,0.5687139630317688,1.0,1.0,0.0,101.40771484375,115.0,63491.484375,0.0,1172.21240234375,1.0,279.4432678222656,283.3807373046875,300.5068054199219,304.58154296875,293.1499938964844,293.1499938964844,279.1499938964844,33498.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787190318107605,1.0,0.0,0.0,3.852971076965332,3.853001356124878,9.90569105852046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.958984375,0.0,1956.28271484375,1895.4371337890625,0.0,2354.931884765625,0.9797035455703736,1.0,0.0,3.0,1.0,0.0
17673600,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8927363753318787,0.3702000379562378,0.3341326117515564,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9664921164512634,0.4609374403953552,0.4367360174655914,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8425893187522888,0.3110422790050506,0.2184035927057266,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8616815805435181,0.3333216905593872,0.3168996572494507,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.6601176857948303,0.1474455147981643,0.6730965971946716,285.0551452636719,284.95001220703125,304.1011047363281,297.5213928222656,300.4942321777344,297.2947998046875,285.0555419921875,1.0,0.4556064009666443,1.0,1.0,0.7673091888427734,1.0,-2.375966310501098,1.1135270595550537,1.262439250946045,0.5687139630317688,1.0,1.0,0.0,101.40771484375,115.0,63491.484375,0.0,1172.21240234375,1.0,279.4432678222656,283.3807373046875,300.5068054199219,304.58154296875,293.1499938964844,293.1499938964844,279.1499938964844,33498.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787190318107605,1.0,0.0,0.0,3.852971076965332,3.853001356124878,9.90569105852046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.958984375,0.0,1956.28271484375,1895.4371337890625,0.0,2354.931884765625,0.9797035455703736,1.0,0.0,3.0,1.0,0.0
