time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8843313455581665,0.3700302839279175,0.3344843983650207,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9585943222045898,0.4626917541027069,0.4388193786144256,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8372793197631836,0.3133220672607422,0.2202886641025543,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8551215529441833,0.3347144424915313,0.3186108469963074,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6550101041793823,0.1480276435613632,0.6770284175872803,284.8991394042969,284.95001220703125,304.1395568847656,297.55841064453125,300.50830078125,297.2882080078125,284.9029541015625,1.0,0.4602212905883789,1.0,1.0,0.7690526247024536,1.0,-2.387941360473633,1.1189590692520142,1.2689822912216189,0.5713387131690979,0.91693514585495,0.91693514585495,0.0,105.597900390625,118.0,64678.17578125,0.0,1202.9224853515625,1.0,279.1557312011719,283.2099914550781,300.57989501953125,304.8037414550781,293.1499938964844,293.1499938964844,278.8500061035156,37689.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950755953788757,1.0,0.0,0.0,3.8097290992736816,3.809759616851807,9.684596307124591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.1513671875,0.0,1929.7210693359373,1895.4371337890625,0.0,2426.49072265625,0.97275048494339,1.0,0.0,3.0,1.0,0.0
17673720,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8843313455581665,0.3700302839279175,0.3344843983650207,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9585943222045898,0.4626917541027069,0.4388193786144256,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8372793197631836,0.3133220672607422,0.2202886641025543,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8551215529441833,0.3347144424915313,0.3186108469963074,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6550101041793823,0.1480276435613632,0.6770284175872803,284.8991394042969,284.95001220703125,304.1395568847656,297.55841064453125,300.50830078125,297.2882080078125,284.9029541015625,1.0,0.4602212905883789,1.0,1.0,0.7690526247024536,1.0,-2.387941360473633,1.1189590692520142,1.2689822912216189,0.5713387131690979,0.91693514585495,0.91693514585495,0.0,105.597900390625,118.0,64678.17578125,0.0,1202.9224853515625,1.0,279.1557312011719,283.2099914550781,300.57989501953125,304.8037414550781,293.1499938964844,293.1499938964844,278.8500061035156,37689.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950755953788757,1.0,0.0,0.0,3.8097290992736816,3.809759616851807,9.684596307124591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.1513671875,0.0,1929.7210693359373,1895.4371337890625,0.0,2426.49072265625,0.97275048494339,1.0,0.0,3.0,1.0,0.0
17673780,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8757227063179016,0.3696571886539459,0.3341928720474243,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.950192391872406,0.4642297029495239,0.4403393864631653,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.831798791885376,0.3153960406780243,0.2218015491962433,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8484354019165039,0.3358081579208374,0.3197637498378753,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6496739387512207,0.1483716517686844,0.6793454885482788,284.89422607421875,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797241210937,284.8988647460937,1.0,0.4642256796360016,1.0,1.0,0.770796000957489,1.0,-2.395402908325196,1.1221777200698853,1.2732253074645996,0.5726920366287231,0.8496947288513184,0.8496947288513184,0.0,109.75900268554688,121.0,65042.75,0.0,1228.5325927734375,1.0,278.8573913574219,283.1950378417969,300.6010437011719,304.8561096191406,293.1499938964844,293.1499938964844,279.1499938964844,40771.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982370257377625,1.0,0.0,0.0,3.582283735275269,3.5823118686676025,8.562749940210779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.1181640625,0.0,1659.013916015625,1895.4371337890625,0.0,2455.317626953125,0.9242738485336304,1.0,0.0,3.0,1.0,0.0
17673840,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8757227063179016,0.3696571886539459,0.3341928720474243,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.950192391872406,0.4642297029495239,0.4403393864631653,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.831798791885376,0.3153960406780243,0.2218015491962433,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8484354019165039,0.3358081579208374,0.3197637498378753,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6496739387512207,0.1483716517686844,0.6793454885482788,284.89422607421875,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797241210937,284.8988647460937,1.0,0.4642256796360016,1.0,1.0,0.770796000957489,1.0,-2.395402908325196,1.1221777200698853,1.2732253074645996,0.5726920366287231,0.8496947288513184,0.8496947288513184,0.0,109.75900268554688,121.0,65042.75,0.0,1228.5325927734375,1.0,278.8573913574219,283.1950378417969,300.6010437011719,304.8561096191406,293.1499938964844,293.1499938964844,279.1499938964844,40771.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982370257377625,1.0,0.0,0.0,3.582283735275269,3.5823118686676025,8.562749940210779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.1181640625,0.0,1659.013916015625,1895.4371337890625,0.0,2455.317626953125,0.9242738485336304,1.0,0.0,3.0,1.0,0.0
17673900,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.872844398021698,0.370148092508316,0.334423303604126,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.947384238243103,0.4655748903751373,0.4414179027080536,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8301962018013,0.3168917596340179,0.2227419763803482,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8462679386138916,0.3367711007595062,0.3205459117889404,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6478968858718872,0.1487254053354263,0.680799663066864,285.0294494628906,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.2817077636719,285.0357360839844,1.0,0.4661575853824615,1.0,1.0,0.7716677188873291,1.0,-2.400787115097046,1.1246187686920166,1.2761683464050293,0.5737755298614502,0.9423118233680724,0.9423118233680724,0.0,111.45120239257812,121.0,64594.35546875,0.0,1241.748779296875,1.0,279.1007080078125,283.3371887207031,300.5755615234375,304.6739196777344,293.1499938964844,293.1499938964844,279.1499938964844,34519.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914966940879822,1.0,0.0,0.0,3.638128280639648,3.638155937194824,8.831801778796944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.5400390625,0.0,1681.64208984375,1895.4371337890625,0.0,2393.94970703125,0.9331207275390624,1.0,0.0,3.0,1.0,0.0
17673960,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8710517883300781,0.3707679212093353,0.3350186944007873,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9457374215126038,0.4670737087726593,0.4428474009037018,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8294857740402222,0.3185095489025116,0.2238873392343521,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8450274467468262,0.3378750383853912,0.3216002881526947,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6468706130981445,0.1491699814796447,0.6828851699829102,285.0243835449219,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.28570556640625,285.0223083496094,1.0,0.468152642250061,1.0,1.0,0.772542417049408,1.0,-2.408366203308105,1.1281421184539795,1.280224084854126,0.5754777789115906,0.9663570523262024,0.9663570523262024,0.0,112.86095428466795,124.0,64987.23828125,0.0,1256.45361328125,1.0,279.14276123046875,283.31805419921875,300.6134338378906,304.7806701660156,293.1499938964844,293.1499938964844,278.8500061035156,32923.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789794385433197,1.0,0.0,0.0,3.722036361694336,3.722064733505249,9.243884164789052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.1298828125,0.0,1776.23583984375,1895.4371337890625,0.0,2378.5078125,0.9489493370056152,1.0,0.0,3.0,1.0,0.0
17674020,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.865653395652771,0.3706688582897186,0.3353477120399475,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9404907822608948,0.4689512252807617,0.4450078010559082,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8266164660453796,0.32086843252182,0.2257750481367111,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8411560654640198,0.3392589092254638,0.3232352137565613,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.643789529800415,0.1496821343898773,0.6862459778785706,284.9119873046875,284.95001220703125,304.2565002441406,297.6783752441406,300.55816650390625,297.2811584472656,284.9153137207031,1.0,0.4719923734664917,1.0,1.0,0.7742918133735657,1.0,-2.4196317195892334,1.1332385540008545,1.286393165588379,0.5779341459274292,0.8750441670417786,0.8750441670417786,0.0,116.21263885498048,127.0,65910.265625,0.0,1283.641357421875,1.0,278.8575134277344,283.1959533691406,300.6926574707031,304.99627685546875,293.1499938964844,293.1499938964844,279.1499938964844,38251.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964626550674438,1.0,0.0,0.0,3.6291098594665527,3.629138231277466,8.788070431364758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7568359375,0.0,1698.19873046875,1895.4371337890625,0.0,2439.128662109375,0.9320160746574402,1.0,0.0,3.0,1.0,0.0
17674080,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.865653395652771,0.3706688582897186,0.3353477120399475,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9404907822608948,0.4689512252807617,0.4450078010559082,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8266164660453796,0.32086843252182,0.2257750481367111,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8411560654640198,0.3392589092254638,0.3232352137565613,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.643789529800415,0.1496821343898773,0.6862459778785706,284.9119873046875,284.95001220703125,304.2565002441406,297.6783752441406,300.55816650390625,297.2811584472656,284.9153137207031,1.0,0.4719923734664917,1.0,1.0,0.7742918133735657,1.0,-2.4196317195892334,1.1332385540008545,1.286393165588379,0.5779341459274292,0.8750441670417786,0.8750441670417786,0.0,116.21263885498048,127.0,65910.265625,0.0,1283.641357421875,1.0,278.8575134277344,283.1959533691406,300.6926574707031,304.99627685546875,293.1499938964844,293.1499938964844,279.1499938964844,38251.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964626550674438,1.0,0.0,0.0,3.6291098594665527,3.629138231277466,8.788070431364758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7568359375,0.0,1698.19873046875,1895.4371337890625,0.0,2439.128662109375,0.9320160746574402,1.0,0.0,3.0,1.0,0.0
17674140,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8614364266395569,0.3715848326683044,0.3359896540641784,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9364182353019714,0.4716406464576721,0.4473861753940582,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8246594667434692,0.3239146471023559,0.2278167754411697,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8381963968276978,0.3412249684333801,0.3249962627887726,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6413765549659729,0.1504391580820083,0.6896835565567017,285.03717041015625,284.95001220703125,304.2958068847656,297.72039794921875,300.578857421875,297.2858581542969,285.03448486328125,1.0,0.4757384359836578,1.0,1.0,0.7760412096977234,1.0,-2.431952953338623,1.1388872861862185,1.2930657863616943,0.5805773735046387,0.9988151788711548,0.9988151788711548,0.0,119.2392349243164,130.0,65892.5390625,0.0,1311.00244140625,1.0,279.1432189941406,283.315185546875,300.705322265625,304.9323425292969,293.1499938964844,293.1499938964844,278.8500061035156,32342.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900158166885376,1.0,0.0,0.0,3.7777373790740967,3.777766466140747,9.522627806290984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.509765625,0.0,1844.9901123046875,1895.4371337890625,0.0,2380.514892578125,0.9613882303237916,1.0,0.0,3.0,1.0,0.0
17674200,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8614364266395569,0.3715848326683044,0.3359896540641784,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9364182353019714,0.4716406464576721,0.4473861753940582,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8246594667434692,0.3239146471023559,0.2278167754411697,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8381963968276978,0.3412249684333801,0.3249962627887726,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6413765549659729,0.1504391580820083,0.6896835565567017,285.03717041015625,284.95001220703125,304.2958068847656,297.72039794921875,300.578857421875,297.2858581542969,285.03448486328125,1.0,0.4757384359836578,1.0,1.0,0.7760412096977234,1.0,-2.431952953338623,1.1388872861862185,1.2930657863616943,0.5805773735046387,0.9988151788711548,0.9988151788711548,0.0,119.2392349243164,130.0,65892.5390625,0.0,1311.00244140625,1.0,279.1432189941406,283.315185546875,300.705322265625,304.9323425292969,293.1499938964844,293.1499938964844,278.8500061035156,32342.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900158166885376,1.0,0.0,0.0,3.7777373790740967,3.777766466140747,9.522627806290984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.509765625,0.0,1844.9901123046875,1895.4371337890625,0.0,2380.514892578125,0.9613882303237916,1.0,0.0,3.0,1.0,0.0
17674260,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8564491868019104,0.3713092803955078,0.3361864984035492,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9314327239990234,0.4733224809169769,0.4493943750858307,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8220441937446594,0.3261827230453491,0.2296588867902755,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8346401453018188,0.3424577713012695,0.3265165090560913,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6385423541069031,0.1508622020483017,0.6927291750907898,284.8993835449219,284.95001220703125,304.33514404296875,297.7629699707031,300.5933532714844,297.2795715332031,284.9037475585937,1.0,0.4794057011604309,1.0,1.0,0.7779277563095093,1.0,-2.4423065185546875,1.143497347831726,1.298809289932251,0.5827862024307251,0.8910830020904541,0.8910830020904541,0.0,122.57351684570312,133.0,66902.2890625,0.0,1337.4766845703125,1.0,278.8563842773437,283.1695861816406,300.7816162109375,305.1524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38158.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974276542663574,1.0,0.0,0.0,3.7042953968048096,3.70432448387146,9.155972975349868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.1689453125,0.0,1793.0855712890625,1895.4371337890625,0.0,2447.930419921875,0.9489567279815674,1.0,0.0,3.0,1.0,0.0
17674320,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8564491868019104,0.3713092803955078,0.3361864984035492,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9314327239990234,0.4733224809169769,0.4493943750858307,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8220441937446594,0.3261827230453491,0.2296588867902755,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8346401453018188,0.3424577713012695,0.3265165090560913,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6385423541069031,0.1508622020483017,0.6927291750907898,284.8993835449219,284.95001220703125,304.33514404296875,297.7629699707031,300.5933532714844,297.2795715332031,284.9037475585937,1.0,0.4794057011604309,1.0,1.0,0.7779277563095093,1.0,-2.4423065185546875,1.143497347831726,1.298809289932251,0.5827862024307251,0.8910830020904541,0.8910830020904541,0.0,122.57351684570312,133.0,66902.2890625,0.0,1337.4766845703125,1.0,278.8563842773437,283.1695861816406,300.7816162109375,305.1524658203125,293.1499938964844,293.1499938964844,279.1499938964844,38158.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974276542663574,1.0,0.0,0.0,3.7042953968048096,3.70432448387146,9.155972975349868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.1689453125,0.0,1793.0855712890625,1895.4371337890625,0.0,2447.930419921875,0.9489567279815674,1.0,0.0,3.0,1.0,0.0
17674380,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8525428771972656,0.3721594512462616,0.3367153704166412,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9275676608085632,0.4759012460708618,0.4516203105449676,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8202639818191528,0.3292166292667389,0.2316619604825973,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8318803906440735,0.344324916601181,0.3281495571136474,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6362614035606384,0.1515386402606964,0.6957419514656067,285.0416564941406,284.95001220703125,304.3744201660156,297.8058166503906,300.6136779785156,297.2837829589844,285.0406494140625,1.0,0.4829756915569305,1.0,1.0,0.7798143625259399,1.0,-2.4535977840423584,1.1486037969589231,1.3049941062927246,0.5851365923881531,1.0,1.0,0.0,125.58769989013672,136.0,66749.953125,0.0,1363.991455078125,1.0,279.143310546875,283.3086242675781,300.791259765625,305.0765686035156,293.1499938964844,293.1499938964844,278.8500061035156,33064.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910044193267822,1.0,0.0,0.0,3.830970764160156,3.831000566482544,9.79289211500145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.6875,0.0,1922.5545654296875,1895.4371337890625,0.0,2389.4814453125,0.974259614944458,1.0,0.0,3.0,1.0,0.0
17674440,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8525428771972656,0.3721594512462616,0.3367153704166412,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9275676608085632,0.4759012460708618,0.4516203105449676,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8202639818191528,0.3292166292667389,0.2316619604825973,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8318803906440735,0.344324916601181,0.3281495571136474,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6362614035606384,0.1515386402606964,0.6957419514656067,285.0416564941406,284.95001220703125,304.3744201660156,297.8058166503906,300.6136779785156,297.2837829589844,285.0406494140625,1.0,0.4829756915569305,1.0,1.0,0.7798143625259399,1.0,-2.4535977840423584,1.1486037969589231,1.3049941062927246,0.5851365923881531,1.0,1.0,0.0,125.58769989013672,136.0,66749.953125,0.0,1363.991455078125,1.0,279.143310546875,283.3086242675781,300.791259765625,305.0765686035156,293.1499938964844,293.1499938964844,278.8500061035156,33064.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910044193267822,1.0,0.0,0.0,3.830970764160156,3.831000566482544,9.79289211500145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.6875,0.0,1922.5545654296875,1895.4371337890625,0.0,2389.4814453125,0.974259614944458,1.0,0.0,3.0,1.0,0.0
17674500,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8508175015449524,0.3721830248832702,0.3370579481124878,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9258986711502076,0.4768722653388977,0.4528234601020813,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8195658922195435,0.3304837644100189,0.2327223122119903,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8307088017463684,0.345045268535614,0.3290531933307647,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6353071928024292,0.1517953127622604,0.6975045800209045,284.8946533203125,284.95001220703125,304.39404296875,297.8272399902344,300.6219787597656,297.2825927734375,284.8852844238281,1.0,0.4848003089427948,1.0,1.0,0.7807576656341553,1.0,-2.4599356651306152,1.1514854431152344,1.3084502220153809,0.5865694880485535,0.926133155822754,0.926133155822754,0.0,127.05992126464844,136.0,67924.9609375,0.0,1378.0478515625,1.0,278.8939208984375,283.1350402832031,300.8592529296875,305.3389892578125,293.1499938964844,293.1499938964844,278.8500061035156,35583.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968248724937439,1.0,0.0,0.0,3.838565826416016,3.8385961055755615,9.831759371081716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.8447265625,0.0,1952.798095703125,1895.4371337890625,0.0,2442.43212890625,0.9763998985290528,1.0,0.0,3.0,1.0,0.0
17674560,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8481534719467163,0.3718995153903961,0.3369322419166565,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9231403470039368,0.4775481224060058,0.4535987079143524,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.818049967288971,0.3315276205539703,0.2335359454154968,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8287490010261536,0.345523864030838,0.3296371400356293,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6337389945983887,0.1519176661968231,0.6985700130462646,284.8965148925781,284.95001220703125,304.41363525390625,297.8486328125,300.6282043457031,297.2777404785156,284.90069580078125,1.0,0.4865130186080932,1.0,1.0,0.7817230224609375,1.0,-2.4636776447296143,1.1530776023864746,1.3106001615524292,0.587297260761261,0.905923306941986,0.905923306941986,0.0,128.84237670898438,124.0,67849.609375,0.0,1390.2115478515625,1.0,278.856201171875,283.1523742675781,300.86700439453125,305.3006286621094,293.1499938964844,293.1499938964844,278.54998779296875,37995.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981919050216675,1.0,0.0,0.0,3.7713277339935294,3.771357774734497,9.490341881246422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.3310546875,0.0,1880.1668701171875,1895.4371337890625,0.0,2454.905517578125,0.964162290096283,1.0,0.0,3.0,1.0,0.0
17674620,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8514401912689209,0.3715904653072357,0.3364378213882446,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.928960919380188,0.4790295362472534,0.4548046588897705,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8230761289596558,0.3337690830230713,0.2349588721990585,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.832857608795166,0.346531867980957,0.3304368555545807,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6365782618522644,0.1521383970975875,0.6990533471107483,284.8998107910156,284.95001220703125,304.45263671875,297.89117431640625,300.6418151855469,297.2708435058594,284.9027099609375,1.0,0.4850198030471802,1.0,1.0,0.783653736114502,1.0,-2.467785358428955,1.154600739479065,1.3131844997406006,0.5878199934959412,0.8464070558547974,0.8464070558547974,0.0,126.5879898071289,112.0,68158.265625,0.0,1385.8946533203125,1.0,278.5577392578125,283.1423645019531,300.8925476074219,305.354736328125,293.1499938964844,293.1499938964844,278.8500061035156,40384.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006848692893982,1.0,0.0,0.0,3.553118228912353,3.5531458854675293,8.423888289144088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.8232421875,0.0,1620.82080078125,1895.4371337890625,0.0,2477.688232421875,0.9172478318214417,1.0,0.0,3.0,1.0,0.0
17674680,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8514401912689209,0.3715904653072357,0.3364378213882446,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.928960919380188,0.4790295362472534,0.4548046588897705,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8230761289596558,0.3337690830230713,0.2349588721990585,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.832857608795166,0.346531867980957,0.3304368555545807,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6365782618522644,0.1521383970975875,0.6990533471107483,284.8998107910156,284.95001220703125,304.45263671875,297.89117431640625,300.6418151855469,297.2708435058594,284.9027099609375,1.0,0.4850198030471802,1.0,1.0,0.783653736114502,1.0,-2.467785358428955,1.154600739479065,1.3131844997406006,0.5878199934959412,0.8464070558547974,0.8464070558547974,0.0,126.5879898071289,112.0,68158.265625,0.0,1385.8946533203125,1.0,278.5577392578125,283.1423645019531,300.8925476074219,305.354736328125,293.1499938964844,293.1499938964844,278.8500061035156,40384.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006848692893982,1.0,0.0,0.0,3.553118228912353,3.5531458854675293,8.423888289144088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.8232421875,0.0,1620.82080078125,1895.4371337890625,0.0,2477.688232421875,0.9172478318214417,1.0,0.0,3.0,1.0,0.0
17674740,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8638383746147156,0.3727134466171264,0.3369292914867401,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9459365606307985,0.4817702770233154,0.4568500816822052,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8362095952033997,0.337074875831604,0.2368967831134796,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8452203869819641,0.3485211730003357,0.3318208158016205,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.645760178565979,0.1528644859790802,0.700395405292511,285.0144958496094,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0121154785156,1.0,0.481105089187622,1.0,1.0,0.7855843901634216,1.0,-2.476430892944336,1.1583932638168335,1.318037748336792,0.5895042419433594,0.9509962201118468,0.9509962201118468,0.0,119.72942352294922,100.0,68043.1875,0.0,1367.8387451171875,1.0,278.8425598144531,283.254638671875,300.91046142578125,305.2821350097656,293.1499938964844,293.1499938964844,278.54998779296875,33087.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926656007766724,1.0,0.0,0.0,3.687885999679565,3.6879141330718994,9.075034199668152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.25,0.0,1733.57177734375,1895.4371337890625,0.0,2404.56689453125,0.9409423470497132,1.0,0.0,3.0,1.0,0.0
17674800,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8638383746147156,0.3727134466171264,0.3369292914867401,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9459365606307985,0.4817702770233154,0.4568500816822052,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8362095952033997,0.337074875831604,0.2368967831134796,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8452203869819641,0.3485211730003357,0.3318208158016205,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.645760178565979,0.1528644859790802,0.700395405292511,285.0144958496094,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0121154785156,1.0,0.481105089187622,1.0,1.0,0.7855843901634216,1.0,-2.476430892944336,1.1583932638168335,1.318037748336792,0.5895042419433594,0.9509962201118468,0.9509962201118468,0.0,119.72942352294922,100.0,68043.1875,0.0,1367.8387451171875,1.0,278.8425598144531,283.254638671875,300.91046142578125,305.2821350097656,293.1499938964844,293.1499938964844,278.54998779296875,33087.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926656007766724,1.0,0.0,0.0,3.687885999679565,3.6879141330718994,9.075034199668152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.25,0.0,1733.57177734375,1895.4371337890625,0.0,2404.56689453125,0.9409423470497132,1.0,0.0,3.0,1.0,0.0
17674860,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8808898329734802,0.372705340385437,0.3368608057498932,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9669223427772522,0.4835655093193054,0.4584432542324066,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8537923693656921,0.3396593332290649,0.2385781705379486,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8622978925704956,0.3498593866825104,0.3329259157180786,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6587648987770081,0.1533646881580352,0.7013901472091675,284.9162902832031,284.95001220703125,304.5298767089844,297.97418212890625,300.6789855957031,297.2753601074219,284.9192810058594,1.0,0.4756523370742798,1.0,1.0,0.7874349355697632,1.0,-2.482811450958252,1.161062479019165,1.3217488527297974,0.590726912021637,0.8664212226867676,0.8664212226867676,0.0,111.1296844482422,88.0,68802.59375,0.0,1339.448486328125,1.0,278.5574951171875,283.148681640625,300.9852905273437,305.4844665527344,293.1499938964844,293.1499938964844,278.8500061035156,38364.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985045313835144,1.0,0.0,0.0,3.580973148345948,3.581000804901123,8.556485795452318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.017578125,0.0,1639.748046875,1895.4371337890625,0.0,2457.76025390625,0.9212387800216676,1.0,0.0,3.0,1.0,0.0
17674920,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8808898329734802,0.372705340385437,0.3368608057498932,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9669223427772522,0.4835655093193054,0.4584432542324066,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8537923693656921,0.3396593332290649,0.2385781705379486,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8622978925704956,0.3498593866825104,0.3329259157180786,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6587648987770081,0.1533646881580352,0.7013901472091675,284.9162902832031,284.95001220703125,304.5298767089844,297.97418212890625,300.6789855957031,297.2753601074219,284.9192810058594,1.0,0.4756523370742798,1.0,1.0,0.7874349355697632,1.0,-2.482811450958252,1.161062479019165,1.3217488527297974,0.590726912021637,0.8664212226867676,0.8664212226867676,0.0,111.1296844482422,88.0,68802.59375,0.0,1339.448486328125,1.0,278.5574951171875,283.148681640625,300.9852905273437,305.4844665527344,293.1499938964844,293.1499938964844,278.8500061035156,38364.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985045313835144,1.0,0.0,0.0,3.580973148345948,3.581000804901123,8.556485795452318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.017578125,0.0,1639.748046875,1895.4371337890625,0.0,2457.76025390625,0.9212387800216676,1.0,0.0,3.0,1.0,0.0
17674980,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9053558707237244,0.3737212717533111,0.3371231257915497,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.991149604320526,0.4862024784088135,0.4602696299552917,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8788297772407532,0.3430001437664032,0.2404447495937347,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8867059350013733,0.3518161177635193,0.3341692388057709,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6775670647621155,0.1541730165481567,0.7025786638259888,285.0233154296875,284.95001220703125,304.5679626464844,298.0140991210937,300.69970703125,297.28192138671875,285.0203857421875,1.0,0.4692553877830505,1.0,1.0,0.78928542137146,1.0,-2.4904797077178955,1.164400577545166,1.3260791301727295,0.5921963453292847,0.9745244979858398,0.9745244979858398,0.0,100.96018981933594,76.0,68741.1484375,0.0,1305.836669921875,1.0,278.84283447265625,283.2526550292969,300.9991149902344,305.41876220703125,293.1499938964844,293.1499938964844,278.54998779296875,32533.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922232151031494,1.0,0.0,0.0,3.7284576892852783,3.7284862995147705,9.27580799725547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.2236328125,0.0,1781.590087890625,1895.4371337890625,0.0,2400.547607421875,0.9499802589416504,1.0,0.0,3.0,1.0,0.0
17675040,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9053558707237244,0.3737212717533111,0.3371231257915497,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.991149604320526,0.4862024784088135,0.4602696299552917,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8788297772407532,0.3430001437664032,0.2404447495937347,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8867059350013733,0.3518161177635193,0.3341692388057709,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6775670647621155,0.1541730165481567,0.7025786638259888,285.0233154296875,284.95001220703125,304.5679626464844,298.0140991210937,300.69970703125,297.28192138671875,285.0203857421875,1.0,0.4692553877830505,1.0,1.0,0.78928542137146,1.0,-2.4904797077178955,1.164400577545166,1.3260791301727295,0.5921963453292847,0.9745244979858398,0.9745244979858398,0.0,100.96018981933594,76.0,68741.1484375,0.0,1305.836669921875,1.0,278.84283447265625,283.2526550292969,300.9991149902344,305.41876220703125,293.1499938964844,293.1499938964844,278.54998779296875,32533.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922232151031494,1.0,0.0,0.0,3.7284576892852783,3.7284862995147705,9.27580799725547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.2236328125,0.0,1781.590087890625,1895.4371337890625,0.0,2400.547607421875,0.9499802589416504,1.0,0.0,3.0,1.0,0.0
17675100,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9191322922706604,0.3737493753433227,0.337258905172348,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.4871963262557983,0.4582999050617218,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8921619057655334,0.3443541228771209,0.2414046823978424,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8995981216430664,0.3525147140026092,0.3348355889320373,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6875976920127869,0.154471606016159,0.7034586071968079,284.8758239746094,284.95001220703125,304.5868225097656,298.0335388183594,300.7070617675781,297.2808532714844,284.8680114746094,1.0,0.4656707942485809,1.0,1.0,0.7902106642723083,1.0,-2.4898877143859863,1.163768291473389,1.3261194229125977,0.5922250747680664,0.8781580328941345,0.8781580328941345,0.0,96.2783432006836,76.0,69642.5,0.0,1285.9642333984375,1.0,278.5957946777344,283.0868530273437,301.063720703125,305.673095703125,293.1499938964844,293.1499938964844,278.54998779296875,36591.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797797679901123,1.0,0.0,0.0,3.713835716247559,3.71386456489563,9.203195077134296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.11328125,0.0,1793.5457763671875,1895.4371337890625,0.0,2451.30712890625,0.9476197957992554,1.0,0.0,3.0,1.0,0.0
17675160,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9292293190956116,0.3735266327857971,0.3369792997837066,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.4889315366744995,0.4452813267707824,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.902025580406189,0.3455168604850769,0.2421459108591079,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.909169852733612,0.3529920279979706,0.3352149128913879,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6948409080505371,0.1546371579170227,0.7037965059280396,284.8897399902344,284.95001220703125,304.6055603027344,298.0526123046875,300.71441650390625,297.2811889648437,284.8927307128906,1.0,0.4613050520420074,1.0,1.0,0.7911470532417297,1.0,-2.477097511291504,1.1572284698486328,1.319869041442871,0.5884373784065247,0.8621941208839417,0.8621941208839417,0.0,92.7024383544922,64.0,69083.796875,0.0,1254.56396484375,1.0,278.5573425292969,283.1200561523437,301.0653686523437,305.6023254394531,293.1499938964844,293.1499938964844,278.8500061035156,39117.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984318137168884,1.0,0.0,0.0,3.6165833473205566,3.6166117191314697,8.727507747607888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.7919921875,0.0,1689.0511474609375,1895.4371337890625,0.0,2457.095947265625,0.9295282959938048,1.0,0.0,3.0,1.0,0.0
17675220,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.954607367515564,0.3742572367191314,0.3371205329895019,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.4968230426311493,0.4148521721363067,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9289719462394714,0.3487044870853424,0.2440106868743896,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9354686737060548,0.3546780943870544,0.3363511562347412,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7127585411071777,0.1553201228380203,0.7051010131835938,284.9787292480469,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155822753906,284.9745788574219,1.0,0.4511445164680481,1.0,1.0,0.7930198907852173,1.0,-2.445884704589844,1.141306757926941,1.3045779466629028,0.5796486139297485,0.9369206428527832,0.9369206428527832,0.0,84.7132797241211,82.0,67951.4921875,0.0,1184.0523681640625,1.0,278.8428955078125,283.2210693359375,301.0646667480469,305.4586486816406,293.1499938964844,293.1499938964844,278.54998779296875,34046.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901633381843567,1.0,0.0,0.0,3.712147951126098,3.712176561355591,9.194832841785684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.25390625,0.0,1771.9921875,1895.4371337890625,0.0,2381.852294921875,0.9470644593238832,1.0,0.0,3.0,1.0,0.0
17675280,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.954607367515564,0.3742572367191314,0.3371205329895019,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.4968230426311493,0.4148521721363067,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9289719462394714,0.3487044870853424,0.2440106868743896,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9354686737060548,0.3546780943870544,0.3363511562347412,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7127585411071777,0.1553201228380203,0.7051010131835938,284.9787292480469,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155822753906,284.9745788574219,1.0,0.4511445164680481,1.0,1.0,0.7930198907852173,1.0,-2.445884704589844,1.141306757926941,1.3045779466629028,0.5796486139297485,0.9369206428527832,0.9369206428527832,0.0,84.7132797241211,82.0,67951.4921875,0.0,1184.0523681640625,1.0,278.8428955078125,283.2210693359375,301.0646667480469,305.4586486816406,293.1499938964844,293.1499938964844,278.54998779296875,34046.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901633381843567,1.0,0.0,0.0,3.712147951126098,3.712176561355591,9.194832841785684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.25390625,0.0,1771.9921875,1895.4371337890625,0.0,2381.852294921875,0.9470644593238832,1.0,0.0,3.0,1.0,0.0
17675340,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9598411917686462,0.3741480708122253,0.3371360898017883,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.505458414554596,0.408529132604599,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9373176097869872,0.3513552546501159,0.2458961904048919,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9422550797462464,0.3558511435985565,0.3375255465507507,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7171593904495239,0.1558879762887954,0.7075582146644592,284.9112243652344,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9149780273437,1.0,0.45082488656044,1.0,1.0,0.7948927283287048,1.0,-2.444895505905152,1.140453219413757,1.304442286491394,0.5785149335861206,0.8547295331954956,0.8547295331954956,0.0,83.26953887939453,100.0,68213.1875,0.0,1176.9027099609375,1.0,278.5575561523437,283.1543884277344,301.1231994628906,305.5872497558594,293.1499938964844,293.1499938964844,278.8500061035156,39228.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932512164115906,1.0,0.0,0.0,3.5459249019622803,3.545952320098877,8.389814070142165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.28515625,0.0,1603.7835693359375,1895.4371337890625,0.0,2409.89013671875,0.9143751859664916,1.0,0.0,3.0,1.0,0.0
17675400,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9598411917686462,0.3741480708122253,0.3371360898017883,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.505458414554596,0.408529132604599,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9373176097869872,0.3513552546501159,0.2458961904048919,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9422550797462464,0.3558511435985565,0.3375255465507507,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7171593904495239,0.1558879762887954,0.7075582146644592,284.9112243652344,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9149780273437,1.0,0.45082488656044,1.0,1.0,0.7948927283287048,1.0,-2.444895505905152,1.140453219413757,1.304442286491394,0.5785149335861206,0.8547295331954956,0.8547295331954956,0.0,83.26953887939453,100.0,68213.1875,0.0,1176.9027099609375,1.0,278.5575561523437,283.1543884277344,301.1231994628906,305.5872497558594,293.1499938964844,293.1499938964844,278.8500061035156,39228.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932512164115906,1.0,0.0,0.0,3.5459249019622803,3.545952320098877,8.389814070142165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.28515625,0.0,1603.7835693359375,1895.4371337890625,0.0,2409.89013671875,0.9143751859664916,1.0,0.0,3.0,1.0,0.0
17675460,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.95033997297287,0.375255137681961,0.3379735052585602,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.5115314722061157,0.421049952507019,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9299282431602478,0.3549491167068481,0.2483111768960952,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9332361817359924,0.35780730843544,0.3392772972583771,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7115052342414856,0.156846821308136,0.7118903994560242,285.0360107421875,284.95001220703125,304.7149353027344,298.15655517578125,300.8130187988281,297.3768615722656,285.0344543457031,1.0,0.4573906660079956,1.0,1.0,0.7959901094436646,1.0,-2.4711334705352783,1.1532186269760132,1.317914962768555,0.5849871039390564,0.9760652780532836,0.9760652780532836,0.0,86.86685943603516,118.0,68591.5625,0.0,1222.841796875,1.0,278.84259033203125,283.2672119140625,301.1399230957031,305.54071044921875,293.1499938964844,293.1499938964844,278.54998779296875,32230.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865409851074219,1.0,0.0,0.0,3.7069921493530273,3.707020282745361,9.169309578282992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.4326171875,0.0,1751.5313720703125,1895.4371337890625,0.0,2349.061767578125,0.944852650165558,1.0,0.0,3.0,1.0,0.0
