time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.95033997297287,0.375255137681961,0.3379735052585602,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.5115314722061157,0.421049952507019,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9299282431602478,0.3549491167068481,0.2483111768960952,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9332361817359924,0.35780730843544,0.3392772972583771,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7115052342414856,0.156846821308136,0.7118903994560242,285.0360107421875,284.95001220703125,304.7149353027344,298.15655517578125,300.8130187988281,297.3768615722656,285.0344543457031,1.0,0.4573906660079956,1.0,1.0,0.7959901094436646,1.0,-2.4711334705352783,1.1532186269760132,1.317914962768555,0.5849871039390564,0.9760652780532836,0.9760652780532836,0.0,86.86685943603516,118.0,68591.5625,0.0,1222.841796875,1.0,278.84259033203125,283.2672119140625,301.1399230957031,305.54071044921875,293.1499938964844,293.1499938964844,278.54998779296875,32230.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865409851074219,1.0,0.0,0.0,3.7069921493530273,3.707020282745361,9.169309578282992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.4326171875,0.0,1751.5313720703125,1895.4371337890625,0.0,2349.061767578125,0.944852650165558,1.0,0.0,3.0,1.0,0.0
17675580,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9284799098968506,0.3751830160617828,0.3384444415569305,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9990000128746032,0.5126582980155945,0.448144257068634,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9111374020576476,0.3578210473060608,0.2506406307220459,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9126913547515868,0.3590246438980102,0.3408955633640289,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6976203918457031,0.1574359238147735,0.7163223028182983,284.93408203125,284.95001220703125,304.7499694824219,298.1864013671875,300.8229675292969,297.3594970703125,284.9385070800781,1.0,0.468995064496994,1.0,1.0,0.7970874309539795,1.0,-2.514307737350464,1.1743443012237549,1.339963436126709,0.5960816740989685,0.9036441445350648,0.9036441445350648,0.0,94.54664611816406,121.0,70418.984375,0.0,1307.942138671875,1.0,278.5570068359375,283.1405334472656,301.2113342285156,305.8028564453125,293.1499938964844,293.1499938964844,278.8500061035156,36676.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950690984725952,1.0,0.0,0.0,3.670252084732056,3.670280694961548,8.988455988401256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.849609375,0.0,1738.20654296875,1895.4371337890625,0.0,2426.431396484375,0.9404252171516418,1.0,0.0,3.0,1.0,0.0
17675640,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9284799098968506,0.3751830160617828,0.3384444415569305,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9990000128746032,0.5126582980155945,0.448144257068634,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9111374020576476,0.3578210473060608,0.2506406307220459,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9126913547515868,0.3590246438980102,0.3408955633640289,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6976203918457031,0.1574359238147735,0.7163223028182983,284.93408203125,284.95001220703125,304.7499694824219,298.1864013671875,300.8229675292969,297.3594970703125,284.9385070800781,1.0,0.468995064496994,1.0,1.0,0.7970874309539795,1.0,-2.514307737350464,1.1743443012237549,1.339963436126709,0.5960816740989685,0.9036441445350648,0.9036441445350648,0.0,94.54664611816406,121.0,70418.984375,0.0,1307.942138671875,1.0,278.5570068359375,283.1405334472656,301.2113342285156,305.8028564453125,293.1499938964844,293.1499938964844,278.8500061035156,36676.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950690984725952,1.0,0.0,0.0,3.670252084732056,3.670280694961548,8.988455988401256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.849609375,0.0,1738.20654296875,1895.4371337890625,0.0,2426.431396484375,0.9404252171516418,1.0,0.0,3.0,1.0,0.0
17675700,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9189565181732178,0.3755534589290619,0.3386336863040924,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9990000128746032,0.5121181607246399,0.4604515731334686,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9037588238716124,0.3595668971538543,0.2517934739589691,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9044175148010254,0.3598430752754211,0.341619461774826,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6915261149406433,0.1577563136816024,0.7180651426315308,285.0719909667969,284.95001220703125,304.7672119140625,298.2002868652344,300.8251037597656,297.3460998535156,285.0780639648437,1.0,0.4739166498184204,1.0,1.0,0.7976361513137817,1.0,-2.5336804389953613,1.1837763786315918,1.349904179573059,0.6011881828308105,1.0,1.0,0.0,98.17290496826172,121.0,70330.34375,0.0,1347.7877197265625,1.0,278.80322265625,283.27984619140625,301.18701171875,305.6533508300781,293.1499938964844,293.1499938964844,278.8500061035156,32581.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915600538253784,1.0,0.0,0.0,3.748549699783325,3.7485783100128174,9.376047955811372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.751953125,0.0,1808.21826171875,1895.4371337890625,0.0,2394.524658203125,0.956393301486969,1.0,0.0,3.0,1.0,0.0
17675760,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.911914587020874,0.3761272430419922,0.3392005264759063,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9990000128746032,0.5114978551864624,0.4706378579139709,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8986604809761047,0.3614797294139862,0.2531664669513702,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8985100984573364,0.3608281910419464,0.3425999879837036,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.6868754625320435,0.1581402868032455,0.7201834917068481,285.0879211425781,284.95001220703125,304.78424072265625,298.2134094238281,300.8276062011719,297.3346862792969,285.0887145996094,1.0,0.4785127639770508,1.0,1.0,0.7989921569824219,1.0,-2.551974534988404,1.192508578300476,1.3594659566879272,0.6057461500167847,1.0,1.0,0.0,101.3106918334961,124.0,70882.640625,0.0,1384.6917724609375,1.0,278.8433837890625,283.28326416015625,301.2142944335937,305.76953125,293.1499938964844,293.1499938964844,278.54998779296875,32796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922146320343018,1.0,0.0,0.0,3.815236806869507,3.815266370773315,9.712617838886215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.3740234375,0.0,1898.9808349609373,1895.4371337890625,0.0,2400.469482421875,0.97044038772583,1.0,0.0,3.0,1.0,0.0
17675820,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8963887691497803,0.3758490681648254,0.3395887911319732,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9942528009414672,0.5088760256767273,0.4830228984355926,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8862562775611877,0.364264577627182,0.2555153369903564,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8846454620361328,0.3618560433387756,0.3441115319728851,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6758989691734314,0.1584140360355377,0.723366916179657,284.9208068847656,284.95001220703125,304.8175964355469,298.2372131347656,300.82421875,297.2992248535156,284.92169189453125,1.0,0.4863385558128357,1.0,1.0,0.8017042279243469,1.0,-2.5754435062408447,1.2033900022506714,1.3720535039901731,0.6116582155227661,0.9422932267189026,0.9422932267189026,0.0,108.29991149902344,127.0,72632.6171875,0.0,1445.9544677734375,1.0,278.5558776855469,283.0894470214844,301.2688903808594,306.0258483886719,293.1499938964844,293.1499938964844,278.25,36068.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017866611480713,1.0,0.0,0.0,3.8290069103240967,3.8290371894836426,9.782853567230632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.169921875,0.0,1943.436767578125,1895.4371337890625,0.0,2487.771728515625,0.975943386554718,1.0,0.0,3.0,1.0,0.0
17675880,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8963887691497803,0.3758490681648254,0.3395887911319732,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9942528009414672,0.5088760256767273,0.4830228984355926,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8862562775611877,0.364264577627182,0.2555153369903564,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8846454620361328,0.3618560433387756,0.3441115319728851,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6758989691734314,0.1584140360355377,0.723366916179657,284.9208068847656,284.95001220703125,304.8175964355469,298.2372131347656,300.82421875,297.2992248535156,284.92169189453125,1.0,0.4863385558128357,1.0,1.0,0.8017042279243469,1.0,-2.5754435062408447,1.2033900022506714,1.3720535039901731,0.6116582155227661,0.9422932267189026,0.9422932267189026,0.0,108.29991149902344,127.0,72632.6171875,0.0,1445.9544677734375,1.0,278.5558776855469,283.0894470214844,301.2688903808594,306.0258483886719,293.1499938964844,293.1499938964844,278.25,36068.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017866611480713,1.0,0.0,0.0,3.8290069103240967,3.8290371894836426,9.782853567230632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.169921875,0.0,1943.436767578125,1895.4371337890625,0.0,2487.771728515625,0.975943386554718,1.0,0.0,3.0,1.0,0.0
17675940,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8797408938407898,0.3750783801078796,0.3391122221946716,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9789103269577026,0.5077282190322876,0.4816400110721588,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.872446596622467,0.3666397631168365,0.2573485672473907,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8694350123405457,0.3623434603214264,0.3448638617992401,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6636990904808044,0.1582949012517929,0.7243471145629883,284.8905029296875,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.8939819335937,1.0,0.491752415895462,1.0,1.0,0.804416298866272,1.0,-2.577863931655884,1.2039589881896973,1.373904824256897,0.6116042137145996,0.8620383739471436,0.8620383739471436,0.0,115.74292755126952,130.0,72905.0078125,0.0,1481.638916015625,1.0,278.2571105957031,283.0509338378906,301.26788330078125,306.0605773925781,293.1499938964844,293.1499938964844,278.54998779296875,40112.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060096502304077,1.0,0.0,0.0,3.633491754531861,3.633520364761353,8.809304290480213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.30078125,0.0,1717.5330810546875,1895.4371337890625,0.0,2526.49560546875,0.9351395964622498,1.0,0.0,3.0,1.0,0.0
17676000,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8797408938407898,0.3750783801078796,0.3391122221946716,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9789103269577026,0.5077282190322876,0.4816400110721588,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.872446596622467,0.3666397631168365,0.2573485672473907,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8694350123405457,0.3623434603214264,0.3448638617992401,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6636990904808044,0.1582949012517929,0.7243471145629883,284.8905029296875,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.8939819335937,1.0,0.491752415895462,1.0,1.0,0.804416298866272,1.0,-2.577863931655884,1.2039589881896973,1.373904824256897,0.6116042137145996,0.8620383739471436,0.8620383739471436,0.0,115.74292755126952,130.0,72905.0078125,0.0,1481.638916015625,1.0,278.2571105957031,283.0509338378906,301.26788330078125,306.0605773925781,293.1499938964844,293.1499938964844,278.54998779296875,40112.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060096502304077,1.0,0.0,0.0,3.633491754531861,3.633520364761353,8.809304290480213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.30078125,0.0,1717.5330810546875,1895.4371337890625,0.0,2526.49560546875,0.9351395964622498,1.0,0.0,3.0,1.0,0.0
17676060,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8712137341499329,0.3758459687232971,0.3396888375282287,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9703100323677064,0.5092269778251648,0.4827295243740082,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8663067817687988,0.37021204829216,0.2597850859165191,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8618031144142151,0.3638741970062256,0.3462514281272888,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6573985815048218,0.15867280960083,0.7262904644012451,285.0111389160156,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0091247558594,1.0,0.4962412416934967,1.0,1.0,0.8068435192108154,1.0,-2.586787939071656,1.2078224420547483,1.3789656162261963,0.61334228515625,0.9673096537590028,0.9673096537590028,0.0,120.61229705810548,133.0,72667.65625,0.0,1515.0345458984375,1.0,278.5431213378906,283.1707763671875,301.2590026855469,305.9498596191406,293.1499938964844,293.1499938964844,278.25,33372.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995505332946777,1.0,0.0,0.0,3.7547895908355713,3.7548184394836426,9.407289098817272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.720703125,0.0,1822.5157470703125,1895.4371337890625,0.0,2467.316162109375,0.95673269033432,1.0,0.0,3.0,1.0,0.0
17676120,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8712137341499329,0.3758459687232971,0.3396888375282287,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9703100323677064,0.5092269778251648,0.4827295243740082,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8663067817687988,0.37021204829216,0.2597850859165191,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8618031144142151,0.3638741970062256,0.3462514281272888,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6573985815048218,0.15867280960083,0.7262904644012451,285.0111389160156,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0091247558594,1.0,0.4962412416934967,1.0,1.0,0.8068435192108154,1.0,-2.586787939071656,1.2078224420547483,1.3789656162261963,0.61334228515625,0.9673096537590028,0.9673096537590028,0.0,120.61229705810548,133.0,72667.65625,0.0,1515.0345458984375,1.0,278.5431213378906,283.1707763671875,301.2590026855469,305.9498596191406,293.1499938964844,293.1499938964844,278.25,33372.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995505332946777,1.0,0.0,0.0,3.7547895908355713,3.7548184394836426,9.407289098817272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.720703125,0.0,1822.5157470703125,1895.4371337890625,0.0,2467.316162109375,0.95673269033432,1.0,0.0,3.0,1.0,0.0
17676180,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8638709187507629,0.3755002617835998,0.3398036956787109,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.962868869304657,0.5101768374443054,0.4839795231819153,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8613798022270203,0.3730064630508423,0.2619975209236145,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8555229306221008,0.3647402822971344,0.3474285304546356,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6522787809371948,0.1588069200515747,0.7280877232551575,284.91162109375,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.91436767578125,1.0,0.5001841187477112,1.0,1.0,0.8092707991600037,1.0,-2.594665765762329,1.2111440896987915,1.3835216760635376,0.6149654984474182,0.879133403301239,0.879133403301239,0.0,124.95391082763672,136.0,73389.578125,0.0,1544.880615234375,1.0,278.25701904296875,283.0606689453125,301.3015441894531,306.11920166015625,293.1499938964844,293.1499938964844,278.54998779296875,38378.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055025935173035,1.0,0.0,0.0,3.6506235599517822,3.6506521701812735,8.892572509466845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.23046875,0.0,1726.131591796875,1895.4371337890625,0.0,2521.83984375,0.9371518492698668,1.0,0.0,3.0,1.0,0.0
17676240,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8638709187507629,0.3755002617835998,0.3398036956787109,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.962868869304657,0.5101768374443054,0.4839795231819153,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8613798022270203,0.3730064630508423,0.2619975209236145,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8555229306221008,0.3647402822971344,0.3474285304546356,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6522787809371948,0.1588069200515747,0.7280877232551575,284.91162109375,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.91436767578125,1.0,0.5001841187477112,1.0,1.0,0.8092707991600037,1.0,-2.594665765762329,1.2111440896987915,1.3835216760635376,0.6149654984474182,0.879133403301239,0.879133403301239,0.0,124.95391082763672,136.0,73389.578125,0.0,1544.880615234375,1.0,278.25701904296875,283.0606689453125,301.3015441894531,306.11920166015625,293.1499938964844,293.1499938964844,278.54998779296875,38378.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055025935173035,1.0,0.0,0.0,3.6506235599517822,3.6506521701812735,8.892572509466845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.23046875,0.0,1726.131591796875,1895.4371337890625,0.0,2521.83984375,0.9371518492698668,1.0,0.0,3.0,1.0,0.0
17676300,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8607972264289856,0.3757730424404144,0.3398635387420654,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9596888422966005,0.5110853910446167,0.4846526384353637,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8594777584075928,0.3747537732124328,0.2631106674671173,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8529204726219177,0.3654301464557647,0.3479770421981811,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6501299142837524,0.1589851230382919,0.728842556476593,285.03759765625,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.04156494140625,1.0,0.5019810795783997,1.0,1.0,0.8104844093322754,1.0,-2.5984456539154053,1.2127442359924316,1.3857014179229736,0.6156752109527588,0.9703265428543092,0.9703265428543092,0.0,126.88151550292967,136.0,72868.40625,0.0,1558.5775146484375,1.0,278.5023803710937,283.1950378417969,301.2693176269531,305.9253234863281,293.1499938964844,293.1499938964844,278.54998779296875,33745.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008033037185669,1.0,0.0,0.0,3.707028388977051,3.707056760787964,9.169488635052404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.63671875,0.0,1763.08984375,1895.4371337890625,0.0,2478.771728515625,0.947997510433197,1.0,0.0,3.0,1.0,0.0
17676360,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8588107228279114,0.3761804401874542,0.3402767777442932,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9576339721679688,0.5121606588363647,0.4856916964054107,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8585779070854187,0.376624196767807,0.2644414007663727,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.851285994052887,0.36624875664711,0.3487801849842071,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.648751974105835,0.1592471897602081,0.7301709651947021,285.02264404296875,284.95001220703125,304.9421081542969,298.2997131347656,300.8666381835937,297.2770080566406,285.0202941894531,1.0,0.503807783126831,1.0,1.0,0.8115866184234619,1.0,-2.604349374771118,1.215412139892578,1.3889371156692505,0.6170036196708679,0.9884430170059204,0.9884430170059204,0.0,128.46231079101562,139.0,73211.953125,0.0,1573.6956787109375,1.0,278.54302978515625,283.1706848144531,301.2894287109375,306.0174865722656,293.1499938964844,293.1499938964844,278.25,32853.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800361156463623,1.0,0.0,0.0,3.783572435379028,3.783601522445679,9.552067012918997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.7216796875,0.0,1856.7423095703125,1895.4371337890625,0.0,2474.727294921875,0.9632073640823364,1.0,0.0,3.0,1.0,0.0
17676420,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8533313274383545,0.3757086098194122,0.3402704298496246,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9518565535545348,0.513146162033081,0.4870352149009704,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8554081320762634,0.3794059455394745,0.2666393220424652,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8467795848846436,0.3670040667057037,0.3498498797416687,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6450980305671692,0.1593746393918991,0.7318926453590393,284.904052734375,284.95001220703125,304.9711608886719,298.3082275390625,300.8756408691406,297.27008056640625,284.9073181152344,1.0,0.5072094798088074,1.0,1.0,0.813791036605835,1.0,-2.611957550048828,1.2186565399169922,1.393301010131836,0.618661642074585,0.8884102702140808,0.8884102702140808,0.0,132.10438537597656,142.0,73990.265625,0.0,1600.4114990234375,1.0,278.2566833496094,283.0422058105469,301.3243408203125,306.18511962890625,293.1499938964844,293.1499938964844,278.54998779296875,38257.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068978786468506,1.0,0.0,0.0,3.693616390228272,3.693645477294922,9.10325809400092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.8369140625,0.0,1780.0350341796875,1895.4371337890625,0.0,2534.65576171875,0.9468722939491272,1.0,0.0,3.0,1.0,0.0
17676480,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8533313274383545,0.3757086098194122,0.3402704298496246,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9518565535545348,0.513146162033081,0.4870352149009704,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8554081320762634,0.3794059455394745,0.2666393220424652,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8467795848846436,0.3670040667057037,0.3498498797416687,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6450980305671692,0.1593746393918991,0.7318926453590393,284.904052734375,284.95001220703125,304.9711608886719,298.3082275390625,300.8756408691406,297.27008056640625,284.9073181152344,1.0,0.5072094798088074,1.0,1.0,0.813791036605835,1.0,-2.611957550048828,1.2186565399169922,1.393301010131836,0.618661642074585,0.8884102702140808,0.8884102702140808,0.0,132.10438537597656,142.0,73990.265625,0.0,1600.4114990234375,1.0,278.2566833496094,283.0422058105469,301.3243408203125,306.18511962890625,293.1499938964844,293.1499938964844,278.54998779296875,38257.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068978786468506,1.0,0.0,0.0,3.693616390228272,3.693645477294922,9.10325809400092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.8369140625,0.0,1780.0350341796875,1895.4371337890625,0.0,2534.65576171875,0.9468722939491272,1.0,0.0,3.0,1.0,0.0
17676540,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.84932541847229,0.3763346076011657,0.3406480252742767,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9475514888763428,0.5150945782661438,0.4886884689331054,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.85358726978302,0.3830706179141998,0.2690836787223816,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8435104489326477,0.3684289753437042,0.3510864377021789,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6423705220222473,0.159797191619873,0.7337989211082458,285.02227783203125,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750549316406,285.0198059082031,1.0,0.5104702711105347,1.0,1.0,0.815995454788208,1.0,-2.6211049556732178,1.2226941585540771,1.3984109163284302,0.6206220984458923,1.0,1.0,0.0,135.216552734375,130.0,73744.8046875,0.0,1627.07568359375,1.0,278.5436096191406,283.1592102050781,301.30487060546875,306.0709533691406,293.1499938964844,293.1499938964844,278.25,32959.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019146919250488,1.0,0.0,0.0,3.821061134338379,3.821090936660767,9.742294651005068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.52734375,0.0,1908.1859130859373,1895.4371337890625,0.0,2488.943603515625,0.97190260887146,1.0,0.0,3.0,1.0,0.0
17676600,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.84932541847229,0.3763346076011657,0.3406480252742767,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9475514888763428,0.5150945782661438,0.4886884689331054,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.85358726978302,0.3830706179141998,0.2690836787223816,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8435104489326477,0.3684289753437042,0.3510864377021789,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6423705220222473,0.159797191619873,0.7337989211082458,285.02227783203125,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750549316406,285.0198059082031,1.0,0.5104702711105347,1.0,1.0,0.815995454788208,1.0,-2.6211049556732178,1.2226941585540771,1.3984109163284302,0.6206220984458923,1.0,1.0,0.0,135.216552734375,130.0,73744.8046875,0.0,1627.07568359375,1.0,278.5436096191406,283.1592102050781,301.30487060546875,306.0709533691406,293.1499938964844,293.1499938964844,278.25,32959.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019146919250488,1.0,0.0,0.0,3.821061134338379,3.821090936660767,9.742294651005068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.52734375,0.0,1908.1859130859373,1895.4371337890625,0.0,2488.943603515625,0.97190260887146,1.0,0.0,3.0,1.0,0.0
17676660,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8533191680908203,0.3758440911769867,0.3403995335102081,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.953638195991516,0.5160178542137146,0.4897528290748596,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.860004186630249,0.3859107196331024,0.2711483836174011,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8482217788696289,0.369126558303833,0.351862758398056,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6457164287567139,0.1599238663911819,0.7343564629554749,284.8962707519531,284.95001220703125,305.0265808105469,298.31787109375,300.8987731933594,297.2682189941406,284.89971923828125,1.0,0.5089842677116394,1.0,1.0,0.8182836771011353,1.0,-2.626178503036499,1.2246705293655396,1.401508092880249,0.6216607093811035,0.8932608366012573,0.8932608366012573,0.0,132.67202758789062,118.0,74470.0859375,0.0,1622.8135986328125,1.0,278.2562255859375,283.024658203125,301.33428955078125,306.23046875,293.1499938964844,293.1499938964844,278.54998779296875,38410.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084710836410522,1.0,0.0,0.0,3.730427265167236,3.730456829071045,9.285610076403828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.361328125,0.0,1829.0933837890625,1895.4371337890625,0.0,2549.120849609375,0.9553250670433044,1.0,0.0,3.0,1.0,0.0
17676720,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8533191680908203,0.3758440911769867,0.3403995335102081,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.953638195991516,0.5160178542137146,0.4897528290748596,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.860004186630249,0.3859107196331024,0.2711483836174011,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8482217788696289,0.369126558303833,0.351862758398056,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6457164287567139,0.1599238663911819,0.7343564629554749,284.8962707519531,284.95001220703125,305.0265808105469,298.31787109375,300.8987731933594,297.2682189941406,284.89971923828125,1.0,0.5089842677116394,1.0,1.0,0.8182836771011353,1.0,-2.626178503036499,1.2246705293655396,1.401508092880249,0.6216607093811035,0.8932608366012573,0.8932608366012573,0.0,132.67202758789062,118.0,74470.0859375,0.0,1622.8135986328125,1.0,278.2562255859375,283.024658203125,301.33428955078125,306.23046875,293.1499938964844,293.1499938964844,278.54998779296875,38410.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084710836410522,1.0,0.0,0.0,3.730427265167236,3.730456829071045,9.285610076403828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.361328125,0.0,1829.0933837890625,1895.4371337890625,0.0,2549.120849609375,0.9553250670433044,1.0,0.0,3.0,1.0,0.0
17676780,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8650129437446594,0.3765315413475036,0.3404367864131927,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.968204379081726,0.5179259777069092,0.4909593164920807,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8743361234664917,0.3897141814231872,0.2733828723430633,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8603518605232239,0.3705588281154632,0.3526962399482727,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6547051072120667,0.1604122221469879,0.7346310019493103,285.0202941894531,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.2739562988281,285.01812744140625,1.0,0.5049805045127869,1.0,1.0,0.8205718398094177,1.0,-2.631683349609375,1.226898431777954,1.404784917831421,0.6226850152015686,1.0,1.0,0.0,125.88297271728516,106.0,74064.8515625,0.0,1600.1048583984375,1.0,278.5437927246094,283.1497497558594,301.3092041015625,306.1002502441406,293.1499938964844,293.1499938964844,278.25,33295.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033208847045898,1.0,0.0,0.0,3.845340251922608,3.845370531082153,9.866494110610802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.751953125,0.0,1944.1312255859373,1895.4371337890625,0.0,2501.826416015625,0.9777705669403076,1.0,0.0,3.0,1.0,0.0
17676840,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8650129437446594,0.3765315413475036,0.3404367864131927,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.968204379081726,0.5179259777069092,0.4909593164920807,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8743361234664917,0.3897141814231872,0.2733828723430633,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8603518605232239,0.3705588281154632,0.3526962399482727,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6547051072120667,0.1604122221469879,0.7346310019493103,285.0202941894531,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.2739562988281,285.01812744140625,1.0,0.5049805045127869,1.0,1.0,0.8205718398094177,1.0,-2.631683349609375,1.226898431777954,1.404784917831421,0.6226850152015686,1.0,1.0,0.0,125.88297271728516,106.0,74064.8515625,0.0,1600.1048583984375,1.0,278.5437927246094,283.1497497558594,301.3092041015625,306.1002502441406,293.1499938964844,293.1499938964844,278.25,33295.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033208847045898,1.0,0.0,0.0,3.845340251922608,3.845370531082153,9.866494110610802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.751953125,0.0,1944.1312255859373,1895.4371337890625,0.0,2501.826416015625,0.9777705669403076,1.0,0.0,3.0,1.0,0.0
17676900,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.873133659362793,0.3764411807060241,0.3404693901538849,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.977195680141449,0.518502950668335,0.4915969967842102,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.883877694606781,0.3912966251373291,0.2745199203491211,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8687089681625366,0.3710262477397918,0.3531531691551208,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6610205173492432,0.1605819463729858,0.7349376082420349,284.8719177246094,284.95001220703125,305.0657653808594,298.3193054199219,300.9178161621094,297.2724914550781,284.86553955078125,1.0,0.5024235248565674,1.0,1.0,0.8217158913612366,1.0,-2.634777307510376,1.2281638383865356,1.4066134691238403,0.623376727104187,0.9062545299530028,0.9062545299530028,0.0,121.6119384765625,106.0,75016.40625,0.0,1585.248046875,1.0,278.2934875488281,282.9822998046875,301.3495178222656,306.3319702148437,293.1499938964844,293.1499938964844,278.25,36734.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086543083190918,1.0,0.0,0.0,3.830245494842529,3.8302760124206543,9.789184787223348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.69921875,0.0,1950.3753662109373,1895.4371337890625,0.0,2550.806640625,0.9749457836151124,1.0,0.0,3.0,1.0,0.0
17676960,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8815225958824158,0.376153826713562,0.3400594890117645,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9857524633407592,0.5188354849815369,0.4917772114276886,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8937949538230896,0.3927278816699981,0.2753908336162567,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8774718642234802,0.3713124096393585,0.3532817363739013,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6676705479621887,0.160663366317749,0.7345694303512573,284.89434814453125,284.95001220703125,305.0783386230469,298.3187866210937,300.9208374023437,297.26837158203125,284.8978271484375,1.0,0.4994696080684662,1.0,1.0,0.8228309154510498,1.0,-2.635262250900269,1.228153109550476,1.4071091413497925,0.6233678460121155,0.8963111042976379,0.8963111042976379,0.0,117.25445556640624,94.0,74740.921875,0.0,1566.347900390625,1.0,278.2565002441406,283.0156555175781,301.3340759277344,306.250244140625,293.1499938964844,293.1499938964844,278.54998779296875,38547.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096094727516174,1.0,0.0,0.0,3.7511298656463614,3.75115966796875,9.388959369971416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.4375,0.0,1857.4837646484373,1895.4371337890625,0.0,2559.59716796875,0.9601588249206544,1.0,0.0,3.0,1.0,0.0
17677020,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9014021754264832,0.3769045174121856,0.3401137292385101,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.520941972732544,0.4874284565448761,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9175333976745604,0.3966796100139618,0.2776921689510345,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8978745937347412,0.3727728426456451,0.3540928661823272,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6833069920539856,0.1612497717142105,0.7350484132766724,285.0167541503906,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0128173828125,1.0,0.4926383197307586,1.0,1.0,0.8250609636306763,1.0,-2.630817413330078,1.2253413200378418,1.405476212501526,0.6224649548530579,1.0,1.0,0.0,108.3410186767578,82.0,74124.625,0.0,1522.3031005859375,1.0,278.5435791015625,283.1396484375,301.3058776855469,306.11065673828125,293.1499938964844,293.1499938964844,278.25,33552.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044099807739258,1.0,0.0,0.0,3.858753681182861,3.8587839603424072,9.93544631455734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.810546875,0.0,1964.735107421875,1895.4371337890625,0.0,2511.81298828125,0.9810867309570312,1.0,0.0,3.0,1.0,0.0
17677080,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9014021754264832,0.3769045174121856,0.3401137292385101,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.520941972732544,0.4874284565448761,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9175333976745604,0.3966796100139618,0.2776921689510345,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8978745937347412,0.3727728426456451,0.3540928661823272,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6833069920539856,0.1612497717142105,0.7350484132766724,285.0167541503906,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0128173828125,1.0,0.4926383197307586,1.0,1.0,0.8250609636306763,1.0,-2.630817413330078,1.2253413200378418,1.405476212501526,0.6224649548530579,1.0,1.0,0.0,108.3410186767578,82.0,74124.625,0.0,1522.3031005859375,1.0,278.5435791015625,283.1396484375,301.3058776855469,306.11065673828125,293.1499938964844,293.1499938964844,278.25,33552.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044099807739258,1.0,0.0,0.0,3.858753681182861,3.8587839603424072,9.93544631455734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.810546875,0.0,1964.735107421875,1895.4371337890625,0.0,2511.81298828125,0.9810867309570312,1.0,0.0,3.0,1.0,0.0
17677140,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9202896952629088,0.3763623535633087,0.3396952748298645,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.5256361365318298,0.4601648151874542,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.940890371799469,0.3996303081512451,0.2797378003597259,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9172332882881165,0.3733726143836975,0.354640781879425,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6975088119506836,0.1614384353160858,0.7352043390274048,284.8742370605469,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.2840270996094,284.876708984375,1.0,0.4836452007293701,1.0,1.0,0.827290952205658,1.0,-2.604490041732788,1.2119396924972534,1.392550349235535,0.6149347424507141,0.8737571239471436,0.8737571239471436,0.0,100.5346221923828,70.0,73866.8359375,0.0,1449.87939453125,1.0,278.257080078125,283.004638671875,301.31988525390625,306.1968994140625,293.1499938964844,293.1499938964844,278.54998779296875,39926.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093847036361694,1.0,0.0,0.0,3.7168028354644775,3.716832637786865,9.21790785923804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.763671875,0.0,1822.8094482421875,1895.4371337890625,0.0,2557.528076171875,0.953242301940918,1.0,0.0,3.0,1.0,0.0
17677200,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9202896952629088,0.3763623535633087,0.3396952748298645,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.5256361365318298,0.4601648151874542,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.940890371799469,0.3996303081512451,0.2797378003597259,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9172332882881165,0.3733726143836975,0.354640781879425,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6975088119506836,0.1614384353160858,0.7352043390274048,284.8742370605469,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.2840270996094,284.876708984375,1.0,0.4836452007293701,1.0,1.0,0.827290952205658,1.0,-2.604490041732788,1.2119396924972534,1.392550349235535,0.6149347424507141,0.8737571239471436,0.8737571239471436,0.0,100.5346221923828,70.0,73866.8359375,0.0,1449.87939453125,1.0,278.257080078125,283.004638671875,301.31988525390625,306.1968994140625,293.1499938964844,293.1499938964844,278.54998779296875,39926.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093847036361694,1.0,0.0,0.0,3.7168028354644775,3.716832637786865,9.21790785923804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.763671875,0.0,1822.8094482421875,1895.4371337890625,0.0,2557.528076171875,0.953242301940918,1.0,0.0,3.0,1.0,0.0
17677260,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9458771347999572,0.3769137263298034,0.3396352529525757,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.5348591804504395,0.4285135269165039,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9680548906326294,0.4034966230392456,0.2820248305797577,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9435625672340392,0.3746419548988342,0.3553337454795837,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7150831818580627,0.1619545668363571,0.7355502247810364,284.96954345703125,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282470703125,284.9660339355469,1.0,0.4729184508323669,1.0,1.0,0.8290297985076904,1.0,-2.570385694503784,1.1947323083877563,1.3756533861160278,0.6057721972465515,0.9446438550949096,0.9446438550949096,0.0,91.88240051269533,88.0,72325.046875,0.0,1367.1402587890625,1.0,278.54351806640625,283.1164855957031,301.28277587890625,305.9846496582031,293.1499938964844,293.1499938964844,278.25,34837.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014926910400391,1.0,0.0,0.0,3.78207802772522,3.782107591629028,9.544523891236167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.875,0.0,1870.1207275390625,1895.4371337890625,0.0,2485.08056640625,0.9639123678207396,1.0,0.0,3.0,1.0,0.0
17677320,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9458771347999572,0.3769137263298034,0.3396352529525757,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.5348591804504395,0.4285135269165039,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9680548906326294,0.4034966230392456,0.2820248305797577,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9435625672340392,0.3746419548988342,0.3553337454795837,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7150831818580627,0.1619545668363571,0.7355502247810364,284.96954345703125,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282470703125,284.9660339355469,1.0,0.4729184508323669,1.0,1.0,0.8290297985076904,1.0,-2.570385694503784,1.1947323083877563,1.3756533861160278,0.6057721972465515,0.9446438550949096,0.9446438550949096,0.0,91.88240051269533,88.0,72325.046875,0.0,1367.1402587890625,1.0,278.54351806640625,283.1164855957031,301.28277587890625,305.9846496582031,293.1499938964844,293.1499938964844,278.25,34837.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014926910400391,1.0,0.0,0.0,3.78207802772522,3.782107591629028,9.544523891236167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.875,0.0,1870.1207275390625,1895.4371337890625,0.0,2485.08056640625,0.9639123678207396,1.0,0.0,3.0,1.0,0.0
