time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9516683220863342,0.3766475617885589,0.3394941091537475,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.5440746545791626,0.4213370680809021,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9758390188217164,0.4067598581314087,0.2843315899372101,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.95030677318573,0.375405877828598,0.3561112582683563,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7195401787757874,0.1623997986316681,0.7373709082603455,284.9076232910156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9107666015625,1.0,0.4721837639808655,1.0,1.0,0.8307685852050781,1.0,-2.567445039749145,1.19297993183136,1.3744651079177856,0.6045487523078918,0.8622942566871643,0.8622942566871643,0.0,90.14788818359376,108.0,72356.4453125,0.0,1355.796875,1.0,278.2571105957031,283.0527038574219,301.2987365722656,306.0545654296875,293.1499938964844,293.1499938964844,278.54998779296875,39518.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044124841690063,1.0,0.0,0.0,3.605442762374878,3.605470895767212,8.673821412230609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.7724609375,0.0,1678.2296142578125,1895.4371337890625,0.0,2511.835693359375,0.9281739592552184,1.0,0.0,3.0,1.0,0.0
17677440,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9516683220863342,0.3766475617885589,0.3394941091537475,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.5440746545791626,0.4213370680809021,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9758390188217164,0.4067598581314087,0.2843315899372101,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.95030677318573,0.375405877828598,0.3561112582683563,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7195401787757874,0.1623997986316681,0.7373709082603455,284.9076232910156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9107666015625,1.0,0.4721837639808655,1.0,1.0,0.8307685852050781,1.0,-2.567445039749145,1.19297993183136,1.3744651079177856,0.6045487523078918,0.8622942566871643,0.8622942566871643,0.0,90.14788818359376,108.0,72356.4453125,0.0,1355.796875,1.0,278.2571105957031,283.0527038574219,301.2987365722656,306.0545654296875,293.1499938964844,293.1499938964844,278.54998779296875,39518.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044124841690063,1.0,0.0,0.0,3.605442762374878,3.605470895767212,8.673821412230609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.7724609375,0.0,1678.2296142578125,1895.4371337890625,0.0,2511.835693359375,0.9281739592552184,1.0,0.0,3.0,1.0,0.0
17677500,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9478315114974976,0.3770603239536285,0.3396535217761993,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.5476605892181396,0.4261756241321563,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9737771153450012,0.4088601768016815,0.2856556475162506,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.94683176279068,0.3761388659477234,0.3566607236862182,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7174126505851746,0.162797138094902,0.7389340996742249,285.0385437011719,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.3852844238281,285.0434875488281,1.0,0.4748196303844452,1.0,1.0,0.831637978553772,1.0,-2.5775649547576904,1.197794795036316,1.3797701597213743,0.6071130037307739,0.9559668302536012,0.9559668302536012,0.0,91.58419799804688,108.0,71967.53125,0.0,1375.1041259765625,1.0,278.5012512207031,283.189208984375,301.2615661621094,305.8565673828125,293.1499938964844,293.1499938964844,278.54998779296875,33994.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990751266479492,1.0,0.0,0.0,3.664433717727661,3.664461612701416,8.959980277722934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.1875,0.0,1710.672119140625,1895.4371337890625,0.0,2462.971923828125,0.938590168952942,1.0,0.0,3.0,1.0,0.0
17677560,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9411709904670716,0.3775864541530609,0.3402030169963836,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.5502684116363525,0.4349270164966583,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.969165027141571,0.4110714793205261,0.2872455418109894,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9404459595680236,0.3769996464252472,0.357527494430542,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7134385108947754,0.1632707417011261,0.7413465976715088,285.0335388183594,284.95001220703125,305.1903686523437,298.2911376953125,301.0309753417969,297.39471435546875,285.0325622558594,1.0,0.4791261851787567,1.0,1.0,0.8324324488639832,1.0,-2.59458065032959,1.2060070037841797,1.3885735273361206,0.6115832924842834,0.9825627207756042,0.9825627207756042,0.0,94.17555236816406,128.0,72554.125,0.0,1408.65625,1.0,278.5426940917969,283.1701965332031,301.2782897949219,305.9556579589844,293.1499938964844,293.1499938964844,278.25,32660.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986875772476196,1.0,0.0,0.0,3.74871826171875,3.748746871948242,9.376891512147268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.1298828125,0.0,1809.0474853515625,1895.4371337890625,0.0,2459.431884765625,0.955057978630066,1.0,0.0,3.0,1.0,0.0
17677620,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9178292751312256,0.3773591816425323,0.3405552506446838,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.5509741902351379,0.4645429253578186,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9502936601638794,0.4144562482833862,0.2899832427501678,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.918029487133026,0.3778424263000488,0.3588245809078216,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.6986000537872314,0.1637519747018814,0.7454754710197449,284.93475341796875,284.95001220703125,305.2095947265625,298.28179931640625,301.0317077636719,297.3746643066406,284.93865966796875,1.0,0.4915677309036255,1.0,1.0,0.8340213894844055,1.0,-2.640387296676636,1.2281996011734009,1.412187576293945,0.623803973197937,0.9116235971450806,0.9116235971450806,0.0,102.8734893798828,148.0,74317.1328125,0.0,1508.7579345703125,1.0,278.2567443847656,283.0431213378906,301.30731201171875,306.17205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36737.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071159720420837,1.0,0.0,0.0,3.709591627120972,3.709620714187622,9.18217381240538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0927734375,0.0,1789.15380859375,1895.4371337890625,0.0,2536.659912109375,0.9495439529418944,1.0,0.0,3.0,1.0,0.0
17677680,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9178292751312256,0.3773591816425323,0.3405552506446838,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.5509741902351379,0.4645429253578186,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9502936601638794,0.4144562482833862,0.2899832427501678,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.918029487133026,0.3778424263000488,0.3588245809078216,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.6986000537872314,0.1637519747018814,0.7454754710197449,284.93475341796875,284.95001220703125,305.2095947265625,298.28179931640625,301.0317077636719,297.3746643066406,284.93865966796875,1.0,0.4915677309036255,1.0,1.0,0.8340213894844055,1.0,-2.640387296676636,1.2281996011734009,1.412187576293945,0.623803973197937,0.9116235971450806,0.9116235971450806,0.0,102.8734893798828,148.0,74317.1328125,0.0,1508.7579345703125,1.0,278.2567443847656,283.0431213378906,301.30731201171875,306.17205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36737.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071159720420837,1.0,0.0,0.0,3.709591627120972,3.709620714187622,9.18217381240538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0927734375,0.0,1789.15380859375,1895.4371337890625,0.0,2536.659912109375,0.9495439529418944,1.0,0.0,3.0,1.0,0.0
17677740,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8914117217063904,0.3773323893547058,0.3408198654651642,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.5470433235168457,0.5045462846755981,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9239670634269714,0.4180016219615936,0.2926811277866363,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8923412561416626,0.3787125051021576,0.3599912524223327,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6794429421424866,0.1640475392341613,0.7488236427307129,284.9630126953125,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.330322265625,284.96612548828125,1.0,0.5076737999916077,1.0,1.0,0.8356102705001831,1.0,-2.697432041168213,1.2559086084365845,1.4415233135223389,0.6390824913978577,0.922234296798706,0.922234296798706,0.0,115.2397232055664,168.0,75798.3984375,0.0,1645.04150390625,1.0,278.1523132324219,283.0396728515625,301.2901306152344,306.2315673828125,293.1499938964844,293.1499938964844,278.1499938964844,35834.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111228346824646,1.0,0.0,0.0,3.705580234527588,3.705609083175659,9.16232636427594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.7568359375,0.0,1777.0992431640625,1895.4371337890625,0.0,2573.53759765625,0.9479537010192872,1.0,0.0,3.0,1.0,0.0
17677800,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8914117217063904,0.3773323893547058,0.3408198654651642,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.5470433235168457,0.5045462846755981,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9239670634269714,0.4180016219615936,0.2926811277866363,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8923412561416626,0.3787125051021576,0.3599912524223327,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6794429421424866,0.1640475392341613,0.7488236427307129,284.9630126953125,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.330322265625,284.96612548828125,1.0,0.5076737999916077,1.0,1.0,0.8356102705001831,1.0,-2.697432041168213,1.2559086084365845,1.4415233135223389,0.6390824913978577,0.922234296798706,0.922234296798706,0.0,115.2397232055664,168.0,75798.3984375,0.0,1645.04150390625,1.0,278.1523132324219,283.0396728515625,301.2901306152344,306.2315673828125,293.1499938964844,293.1499938964844,278.1499938964844,35834.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111228346824646,1.0,0.0,0.0,3.705580234527588,3.705609083175659,9.16232636427594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.7568359375,0.0,1777.0992431640625,1895.4371337890625,0.0,2573.53759765625,0.9479537010192872,1.0,0.0,3.0,1.0,0.0
17677860,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8554856777191162,0.3773345053195953,0.3416059613227844,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.971591055393219,0.5418041348457336,0.5149786472320557,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8868090510368347,0.4215598404407501,0.295753926038742,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8569576740264893,0.3795936703681946,0.3616251349449157,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6520655751228333,0.1641532927751541,0.7532255053520203,284.96112060546875,284.95001220703125,305.2447204589844,298.2606811523437,301.00555419921875,297.2894287109375,284.9605712890625,1.0,0.5239667296409607,1.0,1.0,0.839028537273407,1.0,-2.7207417488098145,1.266613245010376,1.4541285037994385,0.6453267931938171,0.9360544681549072,0.9360544681549072,0.0,135.3568572998047,188.0,76556.8046875,0.0,1772.8873291015625,1.0,278.1500549316406,283.02166748046875,301.27691650390625,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35083.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143441677093506,1.0,0.0,0.0,3.7559001445770255,3.755929470062256,9.412854637957936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.9619140625,0.0,1837.1551513671875,1895.4371337890625,0.0,2603.25439453125,0.9582635164260864,1.0,0.0,3.0,1.0,0.0
17677920,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8554856777191162,0.3773345053195953,0.3416059613227844,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.971591055393219,0.5418041348457336,0.5149786472320557,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8868090510368347,0.4215598404407501,0.295753926038742,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8569576740264893,0.3795936703681946,0.3616251349449157,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6520655751228333,0.1641532927751541,0.7532255053520203,284.96112060546875,284.95001220703125,305.2447204589844,298.2606811523437,301.00555419921875,297.2894287109375,284.9605712890625,1.0,0.5239667296409607,1.0,1.0,0.839028537273407,1.0,-2.7207417488098145,1.266613245010376,1.4541285037994385,0.6453267931938171,0.9360544681549072,0.9360544681549072,0.0,135.3568572998047,188.0,76556.8046875,0.0,1772.8873291015625,1.0,278.1500549316406,283.02166748046875,301.27691650390625,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35083.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143441677093506,1.0,0.0,0.0,3.7559001445770255,3.755929470062256,9.412854637957936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.9619140625,0.0,1837.1551513671875,1895.4371337890625,0.0,2603.25439453125,0.9582635164260864,1.0,0.0,3.0,1.0,0.0
17677980,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8269188404083252,0.3770123422145843,0.3421515524387359,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9331668615341188,0.5398444533348083,0.5133872628211975,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8577611446380615,0.4248512983322143,0.2986790835857391,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8289071321487427,0.380234032869339,0.3630989491939544,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.630608320236206,0.1640758514404297,0.7569590210914612,284.9568176269531,284.95001220703125,305.26055908203125,298.24920654296875,301.0034484863281,297.2742919921875,284.9565734863281,1.0,0.5390839576721191,1.0,1.0,0.8424467444419861,1.0,-2.730426549911499,1.2706092596054075,1.4598172903060913,0.647957980632782,0.9401004314422609,0.9401004314422609,0.0,156.98614501953125,191.0,76853.2578125,0.0,1887.339111328125,1.0,278.1499938964844,283.0125427246094,301.2593994140625,306.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,35369.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163331151008606,1.0,0.0,0.0,3.7779717445373535,3.778001308441162,9.5238095809691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.744140625,0.0,1868.742431640625,1895.4371337890625,0.0,2621.632080078125,0.9637747406959534,1.0,0.0,3.0,1.0,0.0
17678040,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8269188404083252,0.3770123422145843,0.3421515524387359,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9331668615341188,0.5398444533348083,0.5133872628211975,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8577611446380615,0.4248512983322143,0.2986790835857391,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8289071321487427,0.380234032869339,0.3630989491939544,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.630608320236206,0.1640758514404297,0.7569590210914612,284.9568176269531,284.95001220703125,305.26055908203125,298.24920654296875,301.0034484863281,297.2742919921875,284.9565734863281,1.0,0.5390839576721191,1.0,1.0,0.8424467444419861,1.0,-2.730426549911499,1.2706092596054075,1.4598172903060913,0.647957980632782,0.9401004314422609,0.9401004314422609,0.0,156.98614501953125,191.0,76853.2578125,0.0,1887.339111328125,1.0,278.1499938964844,283.0125427246094,301.2593994140625,306.2807312011719,293.1499938964844,293.1499938964844,278.1499938964844,35369.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163331151008606,1.0,0.0,0.0,3.7779717445373535,3.778001308441162,9.5238095809691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.744140625,0.0,1868.742431640625,1895.4371337890625,0.0,2621.632080078125,0.9637747406959534,1.0,0.0,3.0,1.0,0.0
17678100,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8182897567749023,0.3768274486064911,0.3422743082046509,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9207881093025208,0.5394774079322815,0.5132027864456177,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8495959043502808,0.4264802038669586,0.3000319898128509,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8205966353416443,0.3805223703384399,0.3636769950389862,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6242469549179077,0.164024531841278,0.7581602931022644,284.9546203613281,284.95001220703125,305.2680358886719,298.2433166503906,301.00408935546875,297.27032470703125,284.9544677734375,1.0,0.5441572666168213,1.0,1.0,0.8441558480262756,1.0,-2.7341203689575195,1.2720779180526731,1.4620423316955566,0.6488399505615234,0.9404711127281188,0.9404711127281188,0.0,164.75958251953125,191.0,76945.9921875,0.0,1929.2716064453125,1.0,278.1499938964844,283.00836181640625,301.2514953613281,306.27935791015625,293.1499938964844,293.1499938964844,278.1499938964844,35501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170267343521118,1.0,0.0,0.0,3.785728693008423,3.7857584953308105,9.562958211972727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.4609375,0.0,1880.1746826171875,1895.4371337890625,0.0,2628.046142578125,0.9656903743743896,1.0,0.0,3.0,1.0,0.0
17678160,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8118986487388611,0.3766556978225708,0.3423364758491516,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9121280908584596,0.5393199920654297,0.5131977200508118,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8440779447555542,0.4281232953071594,0.3013391196727752,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.81456458568573,0.3808122873306274,0.3641812801361084,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6195946931838989,0.1639816164970398,0.7590538263320923,284.9530944824219,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530029296875,1.0,0.5482630133628845,1.0,1.0,0.8455285429954529,1.0,-2.7374398708343506,1.2734280824661257,1.4640116691589355,0.6496492028236389,0.9405927062034608,0.9405927062034608,0.0,170.7778778076172,179.0,77017.4140625,0.0,1962.5369873046875,1.0,278.1499938964844,283.00506591796875,301.2440795898437,306.2768249511719,293.1499938964844,293.1499938964844,278.1499938964844,35604.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175899982452393,1.0,0.0,0.0,3.7917284965515137,3.791758298873901,9.593294407750363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.259765625,0.0,1889.053955078125,1895.4371337890625,0.0,2633.257080078125,0.9671598076820374,1.0,0.0,3.0,1.0,0.0
17678220,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8085802793502808,0.3763703107833862,0.3421719372272491,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080939292907716,0.539309561252594,0.5131937265396118,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8429858684539795,0.4314675629138946,0.303729385137558,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8119115233421326,0.3814215362071991,0.3648594319820404,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6172678470611572,0.1639418303966522,0.759346604347229,284.9499206542969,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642517089844,284.9498291015625,1.0,0.5501707196235657,1.0,1.0,0.8482739329338074,1.0,-2.741279602050781,1.2747704982757568,1.4665091037750244,0.6505178213119507,0.9394010305404664,0.9394010305404664,0.0,173.8937225341797,167.0,77077.25,0.0,1983.1387939453125,1.0,278.1499938964844,282.9992980957031,301.2298583984375,306.26788330078125,293.1499938964844,293.1499938964844,278.1499938964844,35805.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184720873832703,1.0,0.0,0.0,3.7990739345550537,3.799103975296021,9.63049956226314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.5009765625,0.0,1900.545654296875,1895.4371337890625,0.0,2641.420166015625,0.9690021276474,1.0,0.0,3.0,1.0,0.0
17678280,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8085802793502808,0.3763703107833862,0.3421719372272491,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080939292907716,0.539309561252594,0.5131937265396118,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8429858684539795,0.4314675629138946,0.303729385137558,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8119115233421326,0.3814215362071991,0.3648594319820404,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6172678470611572,0.1639418303966522,0.759346604347229,284.9499206542969,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642517089844,284.9498291015625,1.0,0.5501707196235657,1.0,1.0,0.8482739329338074,1.0,-2.741279602050781,1.2747704982757568,1.4665091037750244,0.6505178213119507,0.9394010305404664,0.9394010305404664,0.0,173.8937225341797,167.0,77077.25,0.0,1983.1387939453125,1.0,278.1499938964844,282.9992980957031,301.2298583984375,306.26788330078125,293.1499938964844,293.1499938964844,278.1499938964844,35805.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184720873832703,1.0,0.0,0.0,3.7990739345550537,3.799103975296021,9.63049956226314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.5009765625,0.0,1900.545654296875,1895.4371337890625,0.0,2641.420166015625,0.9690021276474,1.0,0.0,3.0,1.0,0.0
17678340,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.812254011631012,0.3761967122554779,0.3418561518192291,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9131086468696594,0.539582371711731,0.5132522583007812,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8489769697189331,0.434927225112915,0.3060032725334167,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8161064982414246,0.3821050524711609,0.3653405904769897,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6200888156890869,0.1640101671218872,0.7588485479354858,284.9488525390625,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631225585937,284.9488220214844,1.0,0.5480460524559021,1.0,1.0,0.8510192632675171,1.0,-2.7436838150024414,1.2754371166229248,1.4682466983795166,0.6509240865707397,0.9381388425827026,0.9381388425827026,0.0,170.36215209960938,155.0,77076.1875,0.0,1970.4208984375,1.0,278.1499938964844,282.9965209960937,301.2162780761719,306.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,35936.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190382122993469,1.0,0.0,0.0,3.801100015640259,3.8011300563812256,9.640773441788042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.908203125,0.0,1904.306640625,1895.4371337890625,0.0,2646.6611328125,0.9695771932601928,1.0,0.0,3.0,1.0,0.0
17678400,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.812254011631012,0.3761967122554779,0.3418561518192291,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9131086468696594,0.539582371711731,0.5132522583007812,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8489769697189331,0.434927225112915,0.3060032725334167,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8161064982414246,0.3821050524711609,0.3653405904769897,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6200888156890869,0.1640101671218872,0.7588485479354858,284.9488525390625,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631225585937,284.9488220214844,1.0,0.5480460524559021,1.0,1.0,0.8510192632675171,1.0,-2.7436838150024414,1.2754371166229248,1.4682466983795166,0.6509240865707397,0.9381388425827026,0.9381388425827026,0.0,170.36215209960938,155.0,77076.1875,0.0,1970.4208984375,1.0,278.1499938964844,282.9965209960937,301.2162780761719,306.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,35936.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190382122993469,1.0,0.0,0.0,3.801100015640259,3.8011300563812256,9.640773441788042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.908203125,0.0,1904.306640625,1895.4371337890625,0.0,2646.6611328125,0.9695771932601928,1.0,0.0,3.0,1.0,0.0
17678460,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8200022578239441,0.376116931438446,0.3414927124977112,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9240724444389344,0.5399903655052185,0.5133212804794312,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8595964312553406,0.4384928941726684,0.3082469999790191,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8243448138237,0.3828572034835815,0.3657452464103699,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6260014772415161,0.1641868501901626,0.758161723613739,284.94903564453125,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9490661621094,1.0,0.5436329245567322,1.0,1.0,0.8534871339797974,1.0,-2.745688199996948,1.2759757041931152,1.469712495803833,0.6512120366096497,0.9375460743904114,0.9375460743904114,0.0,163.16468811035156,143.0,77059.125,0.0,1939.889892578125,1.0,278.1499938964844,282.9951171875,301.2035217285156,306.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,35986.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194417953491211,1.0,0.0,0.0,3.8012988567352295,3.801328897476196,9.64178298090701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.025390625,0.0,1904.9681396484373,1895.4371337890625,0.0,2650.3984375,0.9696671962738036,1.0,0.0,3.0,1.0,0.0
17678520,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8200022578239441,0.376116931438446,0.3414927124977112,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9240724444389344,0.5399903655052185,0.5133212804794312,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8595964312553406,0.4384928941726684,0.3082469999790191,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8243448138237,0.3828572034835815,0.3657452464103699,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6260014772415161,0.1641868501901626,0.758161723613739,284.94903564453125,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9490661621094,1.0,0.5436329245567322,1.0,1.0,0.8534871339797974,1.0,-2.745688199996948,1.2759757041931152,1.469712495803833,0.6512120366096497,0.9375460743904114,0.9375460743904114,0.0,163.16468811035156,143.0,77059.125,0.0,1939.889892578125,1.0,278.1499938964844,282.9951171875,301.2035217285156,306.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,35986.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194417953491211,1.0,0.0,0.0,3.8012988567352295,3.801328897476196,9.64178298090701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.025390625,0.0,1904.9681396484373,1895.4371337890625,0.0,2650.3984375,0.9696671962738036,1.0,0.0,3.0,1.0,0.0
17678580,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8304826617240906,0.3760981261730194,0.3411181271076202,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9392582178115844,0.5404537916183472,0.5133809447288513,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8738093376159668,0.4421351850032806,0.3104920089244842,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8354255557060242,0.3836540579795837,0.3661215305328369,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.634098470211029,0.1644462645053863,0.7575109601020813,284.9495544433594,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9495849609375,1.0,0.5380202531814575,1.0,1.0,0.8559550046920776,1.0,-2.747676610946656,1.276527762413025,1.4711488485336304,0.6514514088630676,0.9374563694000244,0.9374563694000244,0.0,154.06866455078125,131.0,77042.859375,0.0,1900.3958740234373,1.0,278.1499938964844,282.9940795898437,301.1915283203125,306.2265319824219,293.1499938964844,293.1499938964844,278.1499938964844,35997.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197818398475647,1.0,0.0,0.0,3.801312208175659,3.801342248916626,9.641850056141266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.693359375,0.0,1905.06884765625,1895.4371337890625,0.0,2653.54833984375,0.969682514667511,1.0,0.0,3.0,1.0,0.0
17678640,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8304826617240906,0.3760981261730194,0.3411181271076202,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9392582178115844,0.5404537916183472,0.5133809447288513,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8738093376159668,0.4421351850032806,0.3104920089244842,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8354255557060242,0.3836540579795837,0.3661215305328369,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.634098470211029,0.1644462645053863,0.7575109601020813,284.9495544433594,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9495849609375,1.0,0.5380202531814575,1.0,1.0,0.8559550046920776,1.0,-2.747676610946656,1.276527762413025,1.4711488485336304,0.6514514088630676,0.9374563694000244,0.9374563694000244,0.0,154.06866455078125,131.0,77042.859375,0.0,1900.3958740234373,1.0,278.1499938964844,282.9940795898437,301.1915283203125,306.2265319824219,293.1499938964844,293.1499938964844,278.1499938964844,35997.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197818398475647,1.0,0.0,0.0,3.801312208175659,3.801342248916626,9.641850056141266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.693359375,0.0,1905.06884765625,1895.4371337890625,0.0,2653.54833984375,0.969682514667511,1.0,0.0,3.0,1.0,0.0
17678700,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8368484377861023,0.3761084675788879,0.3409301936626434,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9482014775276184,0.5406960248947144,0.5134029388427734,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8823529481887817,0.4439838826656341,0.3116192519664764,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.842157781124115,0.3840661346912384,0.3663029074668884,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6390700936317444,0.1646062135696411,0.7572295069694519,284.9497985839844,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498291015625,1.0,0.5348698496818542,1.0,1.0,0.8571889400482178,1.0,-2.748713493347168,1.2768316268920898,1.4718817472457886,0.6515670418739319,0.937563180923462,0.937563180923462,0.0,148.9813690185547,131.0,77037.3203125,0.0,1878.1639404296875,1.0,278.1499938964844,282.9935302734375,301.1858215332031,306.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,35993.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199425935745239,1.0,0.0,0.0,3.801466941833496,3.801496744155884,9.642634495321545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.638671875,0.0,1905.254150390625,1895.4371337890625,0.0,2655.03759765625,0.969717264175415,1.0,0.0,3.0,1.0,0.0
17678760,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8439608812332153,0.3761269748210907,0.3407430946826935,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576900005340576,0.5409393310546875,0.5134196281433105,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.891768217086792,0.4458448588848114,0.3127500414848327,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.849682629108429,0.384483128786087,0.3664820790290832,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6446624398231506,0.1647800505161285,0.7569785714149475,284.95001220703125,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657470703125,284.9500427246094,1.0,0.5315876007080078,1.0,1.0,0.8584088683128357,1.0,-2.749781370162964,1.277156949043274,1.4726245403289795,0.6516860127449036,0.9377247095108032,0.9377247095108032,0.0,143.69973754882812,119.0,77033.640625,0.0,1855.05322265625,1.0,278.1499938964844,282.9929504394531,301.1802978515625,306.2142028808594,293.1499938964844,293.1499938964844,278.1499938964844,35988.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200995326042175,1.0,0.0,0.0,3.801743030548096,3.801773071289064,9.644035117162275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.9814453125,0.0,1905.5902099609373,1895.4371337890625,0.0,2656.4912109375,0.969778537750244,1.0,0.0,3.0,1.0,0.0
17678820,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522606492042542,0.3761537075042724,0.3405497968196869,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679473042488098,0.5411919951438904,0.5134310722351074,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025094509124756,0.4477927386760711,0.3139303624629974,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584535717964172,0.3849210143089294,0.3666665554046631,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512274146080017,0.1649738401174545,0.7567500472068787,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280619859695435,1.0,1.0,0.8596775531768799,1.0,-2.75092887878418,1.2775171995162964,1.4734116792678833,0.6518126130104065,0.9379387497901917,0.9379387497901917,0.0,138.0454559326172,119.0,77031.8984375,0.0,1830.2974853515625,1.0,278.1499938964844,282.9923095703125,301.1747436523437,306.208251953125,293.1499938964844,293.1499938964844,278.1499938964844,35982.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202598690986633,1.0,0.0,0.0,3.8021626472473145,3.802192687988281,9.6461644716328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.6650390625,0.0,1906.1123046875,1895.4371337890625,0.0,2657.976806640625,0.9698720574378968,1.0,0.0,3.0,1.0,0.0
17678880,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608220815658569,0.3761832416057586,0.3403725922107696,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775583744049072,0.5414237380027771,0.5134371519088745,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.913899064064026,0.449598878622055,0.3150231540203094,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674773573875427,0.3853276073932647,0.366835743188858,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580308675765991,0.1651616245508194,0.7565640211105347,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247348546981812,1.0,1.0,0.8608486652374268,1.0,-2.752014875411988,1.277866005897522,1.474148869514465,0.6519325971603394,0.9381645321846008,0.9381645321846008,0.0,132.73036193847656,107.0,77031.8203125,0.0,1807.0201416015625,1.0,278.1499938964844,282.99169921875,301.1697692871094,306.2030334472656,293.1499938964844,293.1499938964844,278.1499938964844,35977.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204020857810974,1.0,0.0,0.0,3.802647590637207,3.802677631378174,9.648624654801097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.8583984375,0.0,1906.7247314453125,1895.4371337890625,0.0,2659.294921875,0.9699806571006776,1.0,0.0,3.0,1.0,0.0
17678940,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818724751472473,0.3762566149234772,0.3400096595287323,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972547292709352,0.5419210195541382,0.5134461522102356,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426456689834596,0.4533858001232147,0.3173130452632904,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895074725151062,0.3861785233020782,0.3671870529651642,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748443841934204,0.1655773967504501,0.7562668919563293,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175874829292297,1.0,1.0,0.8632885217666626,1.0,-2.75386905670166,1.2783973217010498,1.4754716157913208,0.6520784497261047,0.9384110569953918,0.9384110569953918,0.0,121.46665954589844,95.0,77027.359375,0.0,1757.297607421875,1.0,278.1499938964844,282.9900817871094,301.1600646972656,306.19287109375,293.1499938964844,293.1499938964844,278.1499938964844,35974.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206842541694641,1.0,0.0,0.0,3.803765773773194,3.80379581451416,9.65429990174016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.767578125,0.0,1908.2242431640625,1895.4371337890625,0.0,2661.909423828125,0.9702337980270386,1.0,0.0,3.0,1.0,0.0
17679000,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818724751472473,0.3762566149234772,0.3400096595287323,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972547292709352,0.5419210195541382,0.5134461522102356,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426456689834596,0.4533858001232147,0.3173130452632904,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895074725151062,0.3861785233020782,0.3671870529651642,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748443841934204,0.1655773967504501,0.7562668919563293,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175874829292297,1.0,1.0,0.8632885217666626,1.0,-2.75386905670166,1.2783973217010498,1.4754716157913208,0.6520784497261047,0.9384110569953918,0.9384110569953918,0.0,121.46665954589844,95.0,77027.359375,0.0,1757.297607421875,1.0,278.1499938964844,282.9900817871094,301.1600646972656,306.19287109375,293.1499938964844,293.1499938964844,278.1499938964844,35974.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206842541694641,1.0,0.0,0.0,3.803765773773194,3.80379581451416,9.65429990174016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.767578125,0.0,1908.2242431640625,1895.4371337890625,0.0,2661.909423828125,0.9702337980270386,1.0,0.0,3.0,1.0,0.0
17679060,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8987513184547424,0.3761909008026123,0.3397128283977508,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.5443108081817627,0.4910441637039184,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.964523434638977,0.4570564925670624,0.3196675479412079,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9073266983032228,0.3869060575962066,0.3676140308380127,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6885233521461487,0.1659163832664489,0.756478488445282,284.9297790527344,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9288024902344,1.0,0.5088374614715576,1.0,1.0,0.8657181262969971,1.0,-2.7310657501220703,1.2667797803878784,1.464285969734192,0.6458909511566162,0.9190185070037842,0.9190185070037842,0.0,112.99686431884766,98.0,76424.140625,0.0,1683.2825927734375,1.0,278.1499938964844,282.9775085449219,301.1484375,306.1563415527344,293.1499938964844,293.1499938964844,278.1499938964844,36747.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204578161239624,1.0,0.0,0.0,3.783854961395264,3.7838847637176514,9.553493782732405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.6806640625,0.0,1887.321533203125,1895.4371337890625,0.0,2659.811279296875,0.9659567475318908,1.0,0.0,3.0,1.0,0.0
17679120,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8987513184547424,0.3761909008026123,0.3397128283977508,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9990000128746032,0.5443108081817627,0.4910441637039184,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.964523434638977,0.4570564925670624,0.3196675479412079,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9073266983032228,0.3869060575962066,0.3676140308380127,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6885233521461487,0.1659163832664489,0.756478488445282,284.9297790527344,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9288024902344,1.0,0.5088374614715576,1.0,1.0,0.8657181262969971,1.0,-2.7310657501220703,1.2667797803878784,1.464285969734192,0.6458909511566162,0.9190185070037842,0.9190185070037842,0.0,112.99686431884766,98.0,76424.140625,0.0,1683.2825927734375,1.0,278.1499938964844,282.9775085449219,301.1484375,306.1563415527344,293.1499938964844,293.1499938964844,278.1499938964844,36747.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204578161239624,1.0,0.0,0.0,3.783854961395264,3.7838847637176514,9.553493782732405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.6806640625,0.0,1887.321533203125,1895.4371337890625,0.0,2659.811279296875,0.9659567475318908,1.0,0.0,3.0,1.0,0.0
17679180,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9090614318847656,0.3761208653450012,0.3394729495048523,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.5499323010444641,0.4750130474567413,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.977268934249878,0.4607429802417755,0.3220840096473694,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9191750884056092,0.3876124322414398,0.368101567029953,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6969319581985474,0.1662494838237762,0.7571618556976318,284.9327697753906,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9331970214844,1.0,0.5040242075920105,1.0,1.0,0.8681476712226868,1.0,-2.715494394302368,1.2588292360305786,1.4566651582717896,0.6411757469177246,0.9073100686073304,0.9073100686073304,0.0,108.2904052734375,101.0,75755.453125,0.0,1638.9671630859375,1.0,278.1499938964844,282.9896240234375,301.13531494140625,306.0928039550781,293.1499938964844,293.1499938964844,278.1499938964844,37082.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188736438751221,1.0,0.0,0.0,3.740464448928833,3.740493774414064,9.335645358987676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.8017578125,0.0,1832.1336669921875,1895.4371337890625,0.0,2645.137451171875,0.9563859701156616,1.0,0.0,3.0,1.0,0.0
