time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9090614318847656,0.3761208653450012,0.3394729495048523,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.5499323010444641,0.4750130474567413,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.977268934249878,0.4607429802417755,0.3220840096473694,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9191750884056092,0.3876124322414398,0.368101567029953,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6969319581985474,0.1662494838237762,0.7571618556976318,284.9327697753906,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9331970214844,1.0,0.5040242075920105,1.0,1.0,0.8681476712226868,1.0,-2.715494394302368,1.2588292360305786,1.4566651582717896,0.6411757469177246,0.9073100686073304,0.9073100686073304,0.0,108.2904052734375,101.0,75755.453125,0.0,1638.9671630859375,1.0,278.1499938964844,282.9896240234375,301.13531494140625,306.0928039550781,293.1499938964844,293.1499938964844,278.1499938964844,37082.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188736438751221,1.0,0.0,0.0,3.740464448928833,3.740493774414064,9.335645358987676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.8017578125,0.0,1832.1336669921875,1895.4371337890625,0.0,2645.137451171875,0.9563859701156616,1.0,0.0,3.0,1.0,0.0
17679300,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9125550389289856,0.3761327266693115,0.3394264876842499,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9990000128746032,0.5530216693878174,0.4700706303119659,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9814855456352234,0.4626344442367553,0.3233508169651031,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.923204243183136,0.3879972100257873,0.3684065639972687,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.6996983885765076,0.1664216369390487,0.7576945424079895,284.937744140625,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.93817138671875,1.0,0.5027154088020325,1.0,1.0,0.869362473487854,1.0,-2.712022066116333,1.2569613456726074,1.4550608396530151,0.6400284171104431,0.906057059764862,0.906057059764862,0.0,106.91582489013672,101.0,75545.515625,0.0,1627.60546875,1.0,278.1499938964844,282.9958190917969,301.1318359375,306.0721740722656,293.1499938964844,293.1499938964844,278.1499938964844,36918.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818077802658081,1.0,0.0,0.0,3.725419998168945,3.725449323654175,9.260699016522268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.7568359375,0.0,1811.1336669921875,1895.4371337890625,0.0,2637.770751953125,0.9528043270111084,1.0,0.0,3.0,1.0,0.0
17679360,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.915138065814972,0.3761546313762665,0.3394081890583038,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.5559417605400085,0.4665457010269165,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9847460389137268,0.4645380973815918,0.3246404826641083,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9262370467185974,0.3883900642395019,0.368737131357193,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7017768621444702,0.1666087061166763,0.7583387494087219,284.9426574707031,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9430847167969,1.0,0.5019428730010986,1.0,1.0,0.8702840209007263,1.0,-2.7104830741882324,1.256081223487854,1.4544018507003784,0.6394448280334473,0.9064502120018004,0.9064502120018004,0.0,105.9764175415039,119.0,75406.5234375,0.0,1621.0523681640625,1.0,278.1499938964844,283.0009765625,301.1297302246094,306.0578308105469,293.1499938964844,293.1499938964844,278.1499938964844,36707.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174223899841309,1.0,0.0,0.0,3.714725971221924,3.714755058288574,9.207608968608838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.916015625,0.0,1795.5872802734375,1895.4371337890625,0.0,2631.7060546875,0.9501950740814208,1.0,0.0,3.0,1.0,0.0
17679420,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9082621335983276,0.3762731850147247,0.3395804166793823,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.5599973201751709,0.476307213306427,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9812623262405396,0.4684296250343323,0.3273869752883911,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9196627140045166,0.3892436921596527,0.3696118891239166,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6974039077758789,0.1670505851507187,0.7606731653213501,284.9644775390625,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.9656066894531,1.0,0.5071433186531067,1.0,1.0,0.8721270561218262,1.0,-2.7295491695404053,1.2652418613433838,1.464307188987732,0.6439833641052246,0.9232175946235656,0.9232175946235656,0.0,109.0986099243164,137.0,75731.8515625,0.0,1663.1400146484375,1.0,278.1499938964844,283.014892578125,301.1299743652344,306.06329345703125,293.1499938964844,293.1499938964844,278.1499938964844,35708.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816892683506012,1.0,0.0,0.0,3.720157623291016,3.720186710357666,9.234555022885615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.8095703125,0.0,1795.038818359375,1895.4371337890625,0.0,2626.806640625,0.950879693031311,1.0,0.0,3.0,1.0,0.0
17679480,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9082621335983276,0.3762731850147247,0.3395804166793823,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.5599973201751709,0.476307213306427,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9812623262405396,0.4684296250343323,0.3273869752883911,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9196627140045166,0.3892436921596527,0.3696118891239166,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6974039077758789,0.1670505851507187,0.7606731653213501,284.9644775390625,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.9656066894531,1.0,0.5071433186531067,1.0,1.0,0.8721270561218262,1.0,-2.7295491695404053,1.2652418613433838,1.464307188987732,0.6439833641052246,0.9232175946235656,0.9232175946235656,0.0,109.0986099243164,137.0,75731.8515625,0.0,1663.1400146484375,1.0,278.1499938964844,283.014892578125,301.1299743652344,306.06329345703125,293.1499938964844,293.1499938964844,278.1499938964844,35708.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816892683506012,1.0,0.0,0.0,3.720157623291016,3.720186710357666,9.234555022885615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.8095703125,0.0,1795.038818359375,1895.4371337890625,0.0,2626.806640625,0.950879693031311,1.0,0.0,3.0,1.0,0.0
17679540,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8931755423545837,0.3764035999774933,0.3399337828159332,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.5599194765090942,0.5003449320793152,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9690059423446656,0.4723499417304992,0.3302848637104034,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9039576649665833,0.3901163339614868,0.370678037405014,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6862983703613281,0.1674869656562805,0.7638383507728577,284.98321533203125,284.95001220703125,305.3500061035156,298.1294860839844,301.0503234863281,297.3072814941406,284.984130859375,1.0,0.5174626708030701,1.0,1.0,0.8739701509475708,1.0,-2.767413377761841,1.283582091331482,1.4838314056396484,0.6537154912948608,0.952564775943756,0.952564775943756,0.0,116.7293930053711,140.0,76727.1171875,0.0,1755.06689453125,1.0,278.1499938964844,283.01629638671875,301.1361999511719,306.12518310546875,293.1499938964844,293.1499938964844,278.1499938964844,34664.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183392882347107,1.0,0.0,0.0,3.7685000896453857,3.7685294151306152,9.476115678808128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.201171875,0.0,1850.6458740234373,1895.4371337890625,0.0,2640.190673828125,0.9612859487533568,1.0,0.0,3.0,1.0,0.0
17679600,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8931755423545837,0.3764035999774933,0.3399337828159332,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.5599194765090942,0.5003449320793152,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9690059423446656,0.4723499417304992,0.3302848637104034,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9039576649665833,0.3901163339614868,0.370678037405014,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6862983703613281,0.1674869656562805,0.7638383507728577,284.98321533203125,284.95001220703125,305.3500061035156,298.1294860839844,301.0503234863281,297.3072814941406,284.984130859375,1.0,0.5174626708030701,1.0,1.0,0.8739701509475708,1.0,-2.767413377761841,1.283582091331482,1.4838314056396484,0.6537154912948608,0.952564775943756,0.952564775943756,0.0,116.7293930053711,140.0,76727.1171875,0.0,1755.06689453125,1.0,278.1499938964844,283.01629638671875,301.1361999511719,306.12518310546875,293.1499938964844,293.1499938964844,278.1499938964844,34664.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183392882347107,1.0,0.0,0.0,3.7685000896453857,3.7685294151306152,9.476115678808128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.201171875,0.0,1850.6458740234373,1895.4371337890625,0.0,2640.190673828125,0.9612859487533568,1.0,0.0,3.0,1.0,0.0
17679660,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8817076683044434,0.3763953745365143,0.3401637673377991,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.5568522214889526,0.5199456214904785,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9592024683952332,0.4761443734169006,0.3330965042114258,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8928806781768799,0.3908718228340149,0.3716321587562561,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6777955889701843,0.1678068190813064,0.7664163112640381,284.9833984375,284.95001220703125,305.3446655273437,298.1251525878906,301.0385437011719,297.2876892089844,284.98321533203125,1.0,0.5255353450775146,1.0,1.0,0.8769006729125977,1.0,-2.798802375793457,1.2985306978225708,1.500271558761597,0.6618685126304626,0.9758666157722472,0.9758666157722472,0.0,123.2291488647461,143.0,77728.3203125,0.0,1833.922119140625,1.0,278.1499938964844,283.0010986328125,301.1390686035156,306.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,34339.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212336897850037,1.0,0.0,0.0,3.8304660320281982,3.830496311187744,9.79031256065355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.4453125,0.0,1931.8741455078125,1895.4371337890625,0.0,2667.00244140625,0.9753171801567078,1.0,0.0,3.0,1.0,0.0
17679720,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8817076683044434,0.3763953745365143,0.3401637673377991,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.5568522214889526,0.5199456214904785,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9592024683952332,0.4761443734169006,0.3330965042114258,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8928806781768799,0.3908718228340149,0.3716321587562561,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6777955889701843,0.1678068190813064,0.7664163112640381,284.9833984375,284.95001220703125,305.3446655273437,298.1251525878906,301.0385437011719,297.2876892089844,284.98321533203125,1.0,0.5255353450775146,1.0,1.0,0.8769006729125977,1.0,-2.798802375793457,1.2985306978225708,1.500271558761597,0.6618685126304626,0.9758666157722472,0.9758666157722472,0.0,123.2291488647461,143.0,77728.3203125,0.0,1833.922119140625,1.0,278.1499938964844,283.0010986328125,301.1390686035156,306.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,34339.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212336897850037,1.0,0.0,0.0,3.8304660320281982,3.830496311187744,9.79031256065355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.4453125,0.0,1931.8741455078125,1895.4371337890625,0.0,2667.00244140625,0.9753171801567078,1.0,0.0,3.0,1.0,0.0
17679780,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.869255542755127,0.3761689066886902,0.3402467370033264,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9920538663864136,0.553084671497345,0.5251091122627258,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9473922252655028,0.479735255241394,0.3358039855957031,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8807174563407898,0.3914276659488678,0.3724510669708252,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.6684549450874329,0.1680065095424652,0.76864093542099,284.9677124023437,284.95001220703125,305.33331298828125,298.1160888671875,301.0262451171875,297.275146484375,284.9666748046875,1.0,0.5316028594970703,1.0,1.0,0.8798311948776245,1.0,-2.8124027252197266,1.30473530292511,1.5076673030853271,0.665373682975769,0.9819371700286864,0.9819371700286864,0.0,130.12338256835938,146.0,78293.953125,0.0,1887.88037109375,1.0,278.1499938964844,282.9781799316406,301.1300048828125,306.2393493652344,293.1499938964844,293.1499938964844,278.1499938964844,34732.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241181969642639,1.0,0.0,0.0,3.8771448135375977,3.8771755695343018,1.003037823466002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.5302734375,0.0,1999.7900390625,1895.4371337890625,0.0,2693.762939453125,0.9863625764846802,1.0,0.0,3.0,1.0,0.0
17679840,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.869255542755127,0.3761689066886902,0.3402467370033264,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9920538663864136,0.553084671497345,0.5251091122627258,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9473922252655028,0.479735255241394,0.3358039855957031,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8807174563407898,0.3914276659488678,0.3724510669708252,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.6684549450874329,0.1680065095424652,0.76864093542099,284.9677124023437,284.95001220703125,305.33331298828125,298.1160888671875,301.0262451171875,297.275146484375,284.9666748046875,1.0,0.5316028594970703,1.0,1.0,0.8798311948776245,1.0,-2.8124027252197266,1.30473530292511,1.5076673030853271,0.665373682975769,0.9819371700286864,0.9819371700286864,0.0,130.12338256835938,146.0,78293.953125,0.0,1887.88037109375,1.0,278.1499938964844,282.9781799316406,301.1300048828125,306.2393493652344,293.1499938964844,293.1499938964844,278.1499938964844,34732.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241181969642639,1.0,0.0,0.0,3.8771448135375977,3.8771755695343018,1.003037823466002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.5302734375,0.0,1999.7900390625,1895.4371337890625,0.0,2693.762939453125,0.9863625764846802,1.0,0.0,3.0,1.0,0.0
17679900,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8631013631820679,0.3759868741035461,0.3402327597141266,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9857398867607116,0.551861047744751,0.5238602161407471,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.941208839416504,0.4814667105674743,0.3371181786060333,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8746688365936279,0.3916427195072174,0.3728079795837402,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6638073325157166,0.1680535227060318,0.7695716023445129,284.95654296875,284.95001220703125,305.32550048828125,298.10986328125,301.02056884765625,297.27215576171875,284.95574951171875,1.0,0.5339534878730774,1.0,1.0,0.8812964558601379,1.0,-2.8137357234954834,1.3051880598068235,1.50854754447937,0.6655511260032654,0.9779735207557678,0.9779735207557678,0.0,133.59103393554688,146.0,78380.8515625,0.0,1906.8006591796875,1.0,278.1499938964844,282.9670715332031,301.1220397949219,306.242431640625,293.1499938964844,293.1499938964844,278.1499938964844,35121.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252385258674622,1.0,0.0,0.0,3.889904499053955,3.8899354934692383,1.009650759442593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.4404296875,0.0,2020.8790283203125,1895.4371337890625,0.0,2704.1669921875,0.9895631074905396,1.0,0.0,3.0,1.0,0.0
17679960,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8581395745277405,0.3757965862751007,0.3401756584644317,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9803723096847534,0.5510233640670776,0.5230082869529724,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9363401532173156,0.4831903278827667,0.33840012550354,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.869827389717102,0.3918448984622955,0.3731187880039215,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6600736975669861,0.1680840104818344,0.7702888250350952,284.9500732421875,284.95001220703125,305.3163146972656,298.10260009765625,301.01483154296875,297.2702331542969,284.9496459960937,1.0,0.5360241532325745,1.0,1.0,0.882829487323761,1.0,-2.8154191970825195,1.305807113647461,1.5096120834350586,0.6658125519752502,0.9743870496749878,0.9743870496749878,0.0,136.5450897216797,149.0,78426.2890625,0.0,1923.64453125,1.0,278.1499938964844,282.9607238769531,301.11248779296875,306.2378845214844,293.1499938964844,293.1499938964844,278.1499938964844,35445.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260776400566101,1.0,0.0,0.0,3.896885633468628,3.896916627883911,1.0132779380001011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.5888671875,0.0,2033.357177734375,1895.4371337890625,0.0,2711.963623046875,0.9914276599884032,1.0,0.0,3.0,1.0,0.0
17680020,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8532478213310242,0.3755798041820526,0.3400895595550537,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9748612642288208,0.5503459572792053,0.522350549697876,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9317177534103394,0.4852695167064667,0.3399246633052826,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8650914430618286,0.392089694738388,0.373465895652771,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6564066410064697,0.1681140661239624,0.77099609375,284.9463195800781,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.9461669921875,1.0,0.538231611251831,1.0,1.0,0.8846690654754639,1.0,-2.817624568939209,1.3066428899765017,1.510981559753418,0.6661772727966309,0.9708625674247742,0.9708625674247742,0.0,139.61228942871094,149.0,78445.9609375,0.0,1941.8836669921875,1.0,278.1499938964844,282.9568786621094,301.1001281738281,306.2278137207031,293.1499938964844,293.1499938964844,278.1499938964844,35718.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268481492996216,1.0,0.0,0.0,3.900665044784546,3.900696277618408,1.015244379232172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.3818359375,0.0,2040.9102783203125,1895.4371337890625,0.0,2719.124755859375,0.9925154447555542,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8503972887992859,0.3754435777664184,0.3400312662124634,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9715378880500792,0.5500016212463379,0.5220324993133545,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9291132092475892,0.4866633713245392,0.3409399390220642,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8623484969139099,0.3922572135925293,0.3736923336982727,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6542784571647644,0.1681349277496338,0.7714271545410156,284.94512939453125,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.26788330078125,284.945068359375,1.0,0.5396009087562561,1.0,1.0,0.8858954906463623,1.0,-2.8191823959350586,1.307244896888733,1.511937379837036,0.6664453744888306,0.96893572807312,0.96893572807312,0.0,141.47824096679688,152.0,78447.4921875,0.0,1953.339111328125,1.0,278.1499938964844,282.95556640625,301.091552734375,306.2197265625,293.1499938964844,293.1499938964844,278.1499938964844,35852.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273000717163086,1.0,0.0,0.0,3.9016811847686768,3.901712417602539,1.0157734777749283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.908203125,0.0,2043.4326171875,1895.4371337890625,0.0,2723.326171875,0.992856502532959,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8445270657539368,0.3751383125782013,0.33989417552948,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9644785523414612,0.5494484305381775,0.5215830206871033,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.924132764339447,0.490182489156723,0.3434838056564331,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8567671775817871,0.3926978707313537,0.3742530345916748,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6499373316764832,0.1682022511959076,0.7724330425262451,284.9454650878906,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.26666259765625,284.9455261230469,1.0,0.5426811575889587,1.0,1.0,0.8889615535736084,1.0,-2.8234171867370605,1.308923363685608,1.5144938230514526,0.6672099232673645,0.9659755229949952,0.9659755229949952,0.0,145.529052734375,155.0,78422.671875,0.0,1979.623779296875,1.0,278.1499938964844,282.95538330078125,301.0688171386719,306.1956787109375,293.1499938964844,293.1499938964844,278.1499938964844,36016.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282305598258972,1.0,0.0,0.0,3.900458812713623,3.900490045547485,1.0151370588573627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.359375,0.0,2043.0025634765625,1895.4371337890625,0.0,2731.97998046875,0.9927078485488892,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8445270657539368,0.3751383125782013,0.33989417552948,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9644785523414612,0.5494484305381775,0.5215830206871033,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.924132764339447,0.490182489156723,0.3434838056564331,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8567671775817871,0.3926978707313537,0.3742530345916748,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6499373316764832,0.1682022511959076,0.7724330425262451,284.9454650878906,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.26666259765625,284.9455261230469,1.0,0.5426811575889587,1.0,1.0,0.8889615535736084,1.0,-2.8234171867370605,1.308923363685608,1.5144938230514526,0.6672099232673645,0.9659755229949952,0.9659755229949952,0.0,145.529052734375,155.0,78422.671875,0.0,1979.623779296875,1.0,278.1499938964844,282.95538330078125,301.0688171386719,306.1956787109375,293.1499938964844,293.1499938964844,278.1499938964844,36016.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282305598258972,1.0,0.0,0.0,3.900458812713623,3.900490045547485,1.0151370588573627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.359375,0.0,2043.0025634765625,1895.4371337890625,0.0,2731.97998046875,0.9927078485488892,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8396813273429871,0.3748575448989868,0.3397662937641144,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.95839524269104,0.5490670800209045,0.5213297605514526,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9204052090644836,0.4937270283699035,0.3460348546504974,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8522285223007202,0.3931522369384765,0.3748115003108978,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6464151740074158,0.1682927459478378,0.7734507322311401,284.94683837890625,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.2658996582031,284.9468994140625,1.0,0.5454853177070618,1.0,1.0,0.8916343450546265,1.0,-2.8279197216033936,1.3107898235321045,1.5171297788619995,0.6680935621261597,0.9645540118217468,0.9645540118217468,0.0,149.0926971435547,158.0,78382.59375,0.0,2004.0689697265625,1.0,278.1499938964844,282.9560852050781,301.04376220703125,306.16815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36060.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290964961051941,1.0,0.0,0.0,3.897876977920532,3.8979082107543945,1.0137936214960064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.703125,0.0,2039.67822265625,1895.4371337890625,0.0,2740.03662109375,0.9921468496322632,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8396813273429871,0.3748575448989868,0.3397662937641144,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.95839524269104,0.5490670800209045,0.5213297605514526,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9204052090644836,0.4937270283699035,0.3460348546504974,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8522285223007202,0.3931522369384765,0.3748115003108978,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6464151740074158,0.1682927459478378,0.7734507322311401,284.94683837890625,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.2658996582031,284.9468994140625,1.0,0.5454853177070618,1.0,1.0,0.8916343450546265,1.0,-2.8279197216033936,1.3107898235321045,1.5171297788619995,0.6680935621261597,0.9645540118217468,0.9645540118217468,0.0,149.0926971435547,158.0,78382.59375,0.0,2004.0689697265625,1.0,278.1499938964844,282.9560852050781,301.04376220703125,306.16815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36060.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290964961051941,1.0,0.0,0.0,3.897876977920532,3.8979082107543945,1.0137936214960064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.703125,0.0,2039.67822265625,1895.4371337890625,0.0,2740.03662109375,0.9921468496322632,1.0,0.0,3.0,1.0,0.0
17680380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8353593945503235,0.3745773136615753,0.3396342694759369,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9527583718299866,0.5487212538719177,0.5211219191551208,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9173134565353394,0.4972737729549408,0.3485835492610931,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.848224937915802,0.3935989439487457,0.3753577172756195,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6433244943618774,0.1683954894542694,0.7744901776313782,284.94775390625,284.95001220703125,305.2003479003906,298.0118408203125,300.9553527832031,297.2652587890625,284.94781494140625,1.0,0.5481484532356262,1.0,1.0,0.8943071961402893,1.0,-2.832479476928711,1.3126949071884155,1.519784688949585,0.6689885258674622,0.9635637402534484,0.9635637402534484,0.0,152.43128967285156,161.0,78333.8125,0.0,2027.596435546875,1.0,278.1499938964844,282.9564208984375,301.016357421875,306.1376953125,293.1499938964844,293.1499938964844,278.1499938964844,36071.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300097584724426,1.0,0.0,0.0,3.895192861557007,3.895224094390869,1.0123977745024604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.744140625,0.0,2035.953857421875,1895.4371337890625,0.0,2748.536865234375,0.9915335178375244,1.0,0.0,3.0,1.0,0.0
17680440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8353593945503235,0.3745773136615753,0.3396342694759369,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9527583718299866,0.5487212538719177,0.5211219191551208,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9173134565353394,0.4972737729549408,0.3485835492610931,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.848224937915802,0.3935989439487457,0.3753577172756195,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6433244943618774,0.1683954894542694,0.7744901776313782,284.94775390625,284.95001220703125,305.2003479003906,298.0118408203125,300.9553527832031,297.2652587890625,284.94781494140625,1.0,0.5481484532356262,1.0,1.0,0.8943071961402893,1.0,-2.832479476928711,1.3126949071884155,1.519784688949585,0.6689885258674622,0.9635637402534484,0.9635637402534484,0.0,152.43128967285156,161.0,78333.8125,0.0,2027.596435546875,1.0,278.1499938964844,282.9564208984375,301.016357421875,306.1376953125,293.1499938964844,293.1499938964844,278.1499938964844,36071.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300097584724426,1.0,0.0,0.0,3.895192861557007,3.895224094390869,1.0123977745024604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.744140625,0.0,2035.953857421875,1895.4371337890625,0.0,2748.536865234375,0.9915335178375244,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8333283066749573,0.3744341433048248,0.3395645022392273,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9500433802604676,0.5485470294952393,0.521018922328949,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9159260988235474,0.4990449249744415,0.3498554229736328,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8463571071624756,0.3938160836696625,0.375623881816864,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6418886184692383,0.1684489846229553,0.7750132083892822,284.947998046875,284.95001220703125,305.1813049316406,297.9970703125,300.9460144042969,297.26495361328125,284.9480285644531,1.0,0.5494440197944641,1.0,1.0,0.8956436514854431,1.0,-2.834749460220337,1.3136461973190308,1.5211031436920166,0.6694286465644836,0.9630604386329652,0.9630604386329652,0.0,154.04945373535156,161.0,78305.3515625,0.0,2039.123046875,1.0,278.1499938964844,282.9564208984375,301.00164794921875,306.1212463378906,293.1499938964844,293.1499938964844,278.1499938964844,36075.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304806351661682,1.0,0.0,0.0,3.8937828540802,3.8938138484954834,1.0116649491465068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.18359375,0.0,2033.980712890625,1895.4371337890625,0.0,2752.92041015625,0.99120831489563,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8313599824905396,0.3742878437042236,0.339491456747055,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9473746418952942,0.5483668446540833,0.5209109783172607,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9146157503128052,0.5008125901222229,0.35112464427948,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8445547223091125,0.3940275013446808,0.3758842945098877,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6405069828033447,0.1685027331113815,0.7755351066589355,284.9480895996094,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646179199219,284.9481201171875,1.0,0.5507212281227112,1.0,1.0,0.8970060348510742,1.0,-2.836997985839844,1.314587116241455,1.522410869598389,0.6698562502861023,0.9625062942504884,0.9625062942504884,0.0,155.64564514160156,164.0,78273.828125,0.0,2050.526123046875,1.0,278.1499938964844,282.95635986328125,300.986328125,306.1039428710937,293.1499938964844,293.1499938964844,278.1499938964844,36079.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309581875801086,1.0,0.0,0.0,3.892270088195801,3.892301321029663,1.010879145724175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.8388671875,0.0,2031.869873046875,1895.4371337890625,0.0,2757.367431640625,0.9908594489097596,1.0,0.0,3.0,1.0,0.0
17680620,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8275686502456665,0.3739865124225616,0.3393365144729614,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9421441555023192,0.5479878187179565,0.5206786394119263,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.912178874015808,0.5043401122093201,0.3536566793918609,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8411062955856323,0.3944349288940429,0.376389592885971,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6378725171089172,0.168610006570816,0.7765734791755676,284.9481201171875,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.2639465332031,284.9481201171875,1.0,0.553233802318573,1.0,1.0,0.8997308611869812,1.0,-2.841430425643921,1.3164443969726562,1.524985909461975,0.6706844568252563,0.9612676501274108,0.9612676501274108,0.0,158.79493713378906,167.0,78203.484375,0.0,2073.069091796875,1.0,278.1499938964844,282.9561767578125,300.95416259765625,306.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,36090.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831950306892395,1.0,0.0,0.0,3.8889336585998535,3.888964891433716,1.009146785690973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.3173828125,0.0,2027.22900390625,1895.4371337890625,0.0,2766.608642578125,0.9900904893875122,1.0,0.0,3.0,1.0,0.0
17680680,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8275686502456665,0.3739865124225616,0.3393365144729614,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9421441555023192,0.5479878187179565,0.5206786394119263,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.912178874015808,0.5043401122093201,0.3536566793918609,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8411062955856323,0.3944349288940429,0.376389592885971,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6378725171089172,0.168610006570816,0.7765734791755676,284.9481201171875,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.2639465332031,284.9481201171875,1.0,0.553233802318573,1.0,1.0,0.8997308611869812,1.0,-2.841430425643921,1.3164443969726562,1.524985909461975,0.6706844568252563,0.9612676501274108,0.9612676501274108,0.0,158.79493713378906,167.0,78203.484375,0.0,2073.069091796875,1.0,278.1499938964844,282.9561767578125,300.95416259765625,306.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,36090.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831950306892395,1.0,0.0,0.0,3.8889336585998535,3.888964891433716,1.009146785690973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.3173828125,0.0,2027.22900390625,1895.4371337890625,0.0,2766.608642578125,0.9900904893875122,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8239274024963379,0.3736716508865356,0.3391683399677276,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.937036156654358,0.5475755929946899,0.5204155445098877,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099444150924684,0.5078536868095398,0.3561781346797943,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8378270268440247,0.394818514585495,0.3768714666366577,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6353781223297119,0.1687148064374923,0.7775967121124268,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.94793701171875,1.0,0.5556983947753906,1.0,1.0,0.9024556279182434,1.0,-2.845752239227295,1.3182600736618042,1.5274922847747805,0.6714615821838379,0.959784984588623,0.959784984588623,0.0,161.90220642089844,170.0,78121.2421875,0.0,2095.291015625,1.0,278.1499938964844,282.9559631347656,300.9198913574219,306.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,36105.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832953691482544,1.0,0.0,0.0,3.8850018978118896,3.885032892227173,1.0071072438222473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.958984375,0.0,2021.78466796875,1895.4371337890625,0.0,2775.958251953125,0.9891858100891112,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8239274024963379,0.3736716508865356,0.3391683399677276,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.937036156654358,0.5475755929946899,0.5204155445098877,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099444150924684,0.5078536868095398,0.3561781346797943,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8378270268440247,0.394818514585495,0.3768714666366577,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6353781223297119,0.1687148064374923,0.7775967121124268,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.94793701171875,1.0,0.5556983947753906,1.0,1.0,0.9024556279182434,1.0,-2.845752239227295,1.3182600736618042,1.5274922847747805,0.6714615821838379,0.959784984588623,0.959784984588623,0.0,161.90220642089844,170.0,78121.2421875,0.0,2095.291015625,1.0,278.1499938964844,282.9559631347656,300.9198913574219,306.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,36105.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832953691482544,1.0,0.0,0.0,3.8850018978118896,3.885032892227173,1.0071072438222473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.958984375,0.0,2021.78466796875,1895.4371337890625,0.0,2775.958251953125,0.9891858100891112,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203901648521423,0.3733443915843963,0.3389885127544403,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320352077484132,0.5471305847167969,0.5201216340065002,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907869517803192,0.5113536715507507,0.3586896955966949,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346781730651855,0.3951800465583801,0.3773319721221924,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329911351203918,0.1688162088394165,0.7786031365394592,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5581268668174744,1.0,1.0,0.9052115082740784,1.0,-2.849963903427124,1.3200297355651855,1.5299341678619385,0.6721875667572021,0.958127737045288,0.958127737045288,0.0,164.98782348632812,173.0,78029.5,0.0,2117.28857421875,1.0,278.1499938964844,282.9559020996094,300.8841857910156,305.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,36120.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339768648147583,1.0,0.0,0.0,3.880497694015503,3.880528688430786,1.004773480417498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.455078125,0.0,2015.552734375,1895.4371337890625,0.0,2785.49658203125,0.9881492257118224,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203901648521423,0.3733443915843963,0.3389885127544403,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320352077484132,0.5471305847167969,0.5201216340065002,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907869517803192,0.5113536715507507,0.3586896955966949,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346781730651855,0.3951800465583801,0.3773319721221924,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329911351203918,0.1688162088394165,0.7786031365394592,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5581268668174744,1.0,1.0,0.9052115082740784,1.0,-2.849963903427124,1.3200297355651855,1.5299341678619385,0.6721875667572021,0.958127737045288,0.958127737045288,0.0,164.98782348632812,173.0,78029.5,0.0,2117.28857421875,1.0,278.1499938964844,282.9559020996094,300.8841857910156,305.9856262207031,293.1499938964844,293.1499938964844,278.1499938964844,36120.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339768648147583,1.0,0.0,0.0,3.880497694015503,3.880528688430786,1.004773480417498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.455078125,0.0,2015.552734375,1895.4371337890625,0.0,2785.49658203125,0.9881492257118224,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8169280886650085,0.3730041980743408,0.3387967050075531,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9271491765975952,0.5466501116752625,0.5197941660881042,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9059357047080994,0.5148385763168335,0.3611904084682464,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8316391110420227,0.39551842212677,0.377770185470581,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6306942105293274,0.1689134985208511,0.7795897722244263,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.9474792480469,1.0,0.5605226159095764,1.0,1.0,0.9079673886299132,1.0,-2.8540585041046143,1.321754813194275,1.5323036909103394,0.6728579998016357,0.9563120007514954,0.9563120007514954,0.0,168.0572052001953,176.0,77928.3515625,0.0,2139.07177734375,1.0,278.1499938964844,282.9559631347656,300.8471069335937,305.9416198730469,293.1499938964844,293.1499938964844,278.1499938964844,36136.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349943161010742,1.0,0.0,0.0,3.875396251678467,3.87542724609375,1.0021333309850888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.90625,0.0,2008.492919921875,1895.4371337890625,0.0,2794.98486328125,0.98697429895401,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8169280886650085,0.3730041980743408,0.3387967050075531,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9271491765975952,0.5466501116752625,0.5197941660881042,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9059357047080994,0.5148385763168335,0.3611904084682464,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8316391110420227,0.39551842212677,0.377770185470581,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6306942105293274,0.1689134985208511,0.7795897722244263,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.9474792480469,1.0,0.5605226159095764,1.0,1.0,0.9079673886299132,1.0,-2.8540585041046143,1.321754813194275,1.5323036909103394,0.6728579998016357,0.9563120007514954,0.9563120007514954,0.0,168.0572052001953,176.0,77928.3515625,0.0,2139.07177734375,1.0,278.1499938964844,282.9559631347656,300.8471069335937,305.9416198730469,293.1499938964844,293.1499938964844,278.1499938964844,36136.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349943161010742,1.0,0.0,0.0,3.875396251678467,3.87542724609375,1.0021333309850888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.90625,0.0,2008.492919921875,1895.4371337890625,0.0,2794.98486328125,0.98697429895401,1.0,0.0,3.0,1.0,0.0
