time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.815216064453125,0.3728294372558594,0.338696539402008,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247522950172424,0.5463968515396118,0.5196181535720825,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9050161242485046,0.5165753960609436,0.3624367415904999,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8301545977592468,0.395679235458374,0.3779813051223755,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6295742988586426,0.1689605563879013,0.7800757884979248,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9473876953125,1.0,0.5617096424102783,1.0,1.0,0.9093453288078308,1.0,-2.856062173843384,1.3226003646850586,1.5334619283676147,0.6731744408607483,0.9553689360618592,0.9553689360618592,0.0,169.58824157714844,176.0,77875.078125,0.0,2149.894775390625,1.0,278.1499938964844,282.9560852050781,300.8282470703125,305.9190368652344,293.1499938964844,293.1499938964844,278.1499938964844,36143.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355020880699158,1.0,0.0,0.0,3.87265682220459,3.872687578201294,1.000717020360753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.5830078125,0.0,2004.6986083984373,1895.4371337890625,0.0,2799.7216796875,0.9863426089286804,1.0,0.0,3.0,1.0,0.0
17681160,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8135127425193787,0.3726517260074615,0.3385936915874481,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9223891496658324,0.5461350679397583,0.5194341540336609,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.904125988483429,0.5183079242706299,0.3636801838874817,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8286910653114319,0.3958345949649811,0.3781872391700744,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284713745117188,0.1690065562725067,0.7805570363998413,284.9472961425781,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628899335861206,1.0,1.0,0.9107370376586914,1.0,-2.85803771018982,1.3234336376190186,1.5346041917800903,0.6734769344329834,0.954405665397644,0.954405665397644,0.0,171.1174774169922,179.0,77820.1875,0.0,2160.67578125,1.0,278.1499938964844,282.9562072753906,300.8092041015625,305.8961486816406,293.1499938964844,293.1499938964844,278.1499938964844,36150.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360074758529663,1.0,0.0,0.0,3.869806051254273,3.869837045669556,9.992443210649071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.947265625,0.0,2000.7498779296875,1895.4371337890625,0.0,2804.436767578125,0.985684871673584,1.0,0.0,3.0,1.0,0.0
17681220,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8112051486968994,0.3724048733711242,0.3384491503238678,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9192342758178712,0.5457646250724792,0.5191702246665955,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9029619097709656,0.5206579566001892,0.3653667569160461,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8267317414283752,0.3960366547107696,0.378458559513092,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269965767860413,0.1690673679113388,0.7812034487724304,284.9472045898437,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.564484179019928,1.0,1.0,0.912629783153534,1.0,-2.8606772422790527,1.3245484828948977,1.5361288785934448,0.6738673448562622,0.953072428703308,0.953072428703308,0.0,173.19395446777344,179.0,77743.2265625,0.0,2175.2646484375,1.0,278.1499938964844,282.9564819335937,300.7831115722656,305.8646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36158.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366867303848267,1.0,0.0,0.0,3.8657593727111816,3.8657901287078857,9.97155552795448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.89453125,0.0,1995.1422119140625,1895.4371337890625,0.0,2810.77587890625,0.9847504496574402,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8101208209991455,0.3722867369651794,0.3383793532848358,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.917774736881256,0.5455847382545471,0.5190407037734985,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.902430772781372,0.5217609405517578,0.3661584556102752,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8258209228515625,0.3961281478404999,0.3785828649997711,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6263116002082825,0.1690952628850937,0.7815044522285461,284.9471740722656,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652302503585815,1.0,1.0,0.9135204553604126,1.0,-2.861900568008423,1.3250656127929688,1.5368350744247437,0.6740434169769287,0.9524392485618592,0.9524392485618592,0.0,174.1702117919922,182.0,77706.2421875,0.0,2182.1025390625,1.0,278.1499938964844,282.9566345214844,300.770751953125,305.8496398925781,293.1499938964844,293.1499938964844,278.1499938964844,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370026350021362,1.0,0.0,0.0,3.86379599571228,3.863826751708984,9.961429441318614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.9140625,0.0,1992.4208984375,1895.4371337890625,0.0,2813.72412109375,0.98429673910141,1.0,0.0,3.0,1.0,0.0
17681340,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067280650138855,0.3719108998775482,0.3381553292274475,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913328230381012,0.5450035333633423,0.5186182856559753,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900815725326538,0.5251990556716919,0.3686263859272003,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230162858963013,0.3964020907878876,0.3789599239826202,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6242037415504456,0.1691801697015762,0.7824350595474243,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675475001335144,1.0,1.0,0.9163038730621338,1.0,-2.865661144256592,1.3266574144363403,1.5390037298202517,0.6745696067810059,0.9504597783088684,0.9504597783088684,0.0,177.21971130371094,185.0,77589.0,0.0,2203.394287109375,1.0,278.1499938964844,282.9571838378906,300.7321472167969,305.8026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36170.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379801511764526,1.0,0.0,0.0,3.857518196105957,3.857548952102661,9.929085535986817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.408203125,0.0,1983.7227783203125,1895.4371337890625,0.0,2822.849609375,0.9828448295593262,1.0,0.0,3.0,1.0,0.0
17681400,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067280650138855,0.3719108998775482,0.3381553292274475,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913328230381012,0.5450035333633423,0.5186182856559753,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900815725326538,0.5251990556716919,0.3686263859272003,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230162858963013,0.3964020907878876,0.3789599239826202,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6242037415504456,0.1691801697015762,0.7824350595474243,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675475001335144,1.0,1.0,0.9163038730621338,1.0,-2.865661144256592,1.3266574144363403,1.5390037298202517,0.6745696067810059,0.9504597783088684,0.9504597783088684,0.0,177.21971130371094,185.0,77589.0,0.0,2203.394287109375,1.0,278.1499938964844,282.9571838378906,300.7321472167969,305.8026733398437,293.1499938964844,293.1499938964844,278.1499938964844,36170.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379801511764526,1.0,0.0,0.0,3.857518196105957,3.857548952102661,9.929085535986817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.408203125,0.0,1983.7227783203125,1895.4371337890625,0.0,2822.849609375,0.9828448295593262,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033352494239807,0.3715251982212066,0.3379224836826324,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090767502784728,0.5443945527076721,0.518169641494751,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992649912834167,0.5286237597465515,0.3710848093032837,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202672600746155,0.3966582715511322,0.3793202340602875,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221390962600708,0.1692616939544677,0.7833507061004639,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.94708251953125,1.0,0.5698440670967102,1.0,1.0,0.9190734624862672,1.0,-2.869329929351806,1.3282147645950315,1.541115164756775,0.6750631928443909,0.9484988451004028,0.9484988451004028,0.0,180.26705932617188,188.0,77470.2265625,0.0,2224.571533203125,1.0,278.1499938964844,282.9578552246094,300.6937255859375,305.75567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36176.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389297723770142,1.0,0.0,0.0,3.851078748703003,3.851109504699707,9.895964012685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.853515625,0.0,1974.805908203125,1895.4371337890625,0.0,2831.7177734375,0.9813538789749146,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033352494239807,0.3715251982212066,0.3379224836826324,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090767502784728,0.5443945527076721,0.518169641494751,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992649912834167,0.5286237597465515,0.3710848093032837,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202672600746155,0.3966582715511322,0.3793202340602875,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221390962600708,0.1692616939544677,0.7833507061004639,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.94708251953125,1.0,0.5698440670967102,1.0,1.0,0.9190734624862672,1.0,-2.869329929351806,1.3282147645950315,1.541115164756775,0.6750631928443909,0.9484988451004028,0.9484988451004028,0.0,180.26705932617188,188.0,77470.2265625,0.0,2224.571533203125,1.0,278.1499938964844,282.9578552246094,300.6937255859375,305.75567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36176.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389297723770142,1.0,0.0,0.0,3.851078748703003,3.851109504699707,9.895964012685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.853515625,0.0,1974.805908203125,1895.4371337890625,0.0,2831.7177734375,0.9813538789749146,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000076413154602,0.3711294829845428,0.3376806676387787,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050480723381042,0.5437573194503784,0.5176942348480225,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977754712104797,0.5320342183113098,0.3735332489013672,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175637722015381,0.3968963325023651,0.379663348197937,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201093792915344,0.1693398356437683,0.7842512130737305,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471130371094,1.0,0.5721197724342346,1.0,1.0,0.9218430519104004,1.0,-2.8729050159454346,1.329733967781067,1.5431710481643677,0.6755275130271912,0.9465904831886292,0.9465904831886292,0.0,183.3118438720703,191.0,77351.6484375,0.0,2245.626220703125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36179.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398430347442627,1.0,0.0,0.0,3.844574689865112,3.844605207443237,9.862565093499145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.67578125,0.0,1965.80322265625,1895.4371337890625,0.0,2840.2490234375,0.979846179485321,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000076413154602,0.3711294829845428,0.3376806676387787,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050480723381042,0.5437573194503784,0.5176942348480225,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977754712104797,0.5320342183113098,0.3735332489013672,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175637722015381,0.3968963325023651,0.379663348197937,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201093792915344,0.1693398356437683,0.7842512130737305,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471130371094,1.0,0.5721197724342346,1.0,1.0,0.9218430519104004,1.0,-2.8729050159454346,1.329733967781067,1.5431710481643677,0.6755275130271912,0.9465904831886292,0.9465904831886292,0.0,183.3118438720703,191.0,77351.6484375,0.0,2245.626220703125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36179.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398430347442627,1.0,0.0,0.0,3.844574689865112,3.844605207443237,9.862565093499145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.67578125,0.0,1965.80322265625,1895.4371337890625,0.0,2840.2490234375,0.979846179485321,1.0,0.0,3.0,1.0,0.0
17681700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983699440956116,0.3709282279014587,0.3375567197799682,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031261801719666,0.5434290766716003,0.5174474716186523,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.897051990032196,0.5337339043617249,0.3747535943984985,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162258267402649,0.3970092236995697,0.3798291683197021,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.61910480260849,0.1693777590990066,0.7846964597702026,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109680175781,297.2573547363281,284.9471435546875,1.0,0.573250412940979,1.0,1.0,0.923227846622467,1.0,-2.8746602535247803,1.3304799795150757,1.544180154800415,0.6757517457008362,0.945662796497345,0.945662796497345,0.0,184.8339385986328,191.0,77292.9453125,0.0,2256.115234375,1.0,278.1499938964844,282.9590148925781,300.6371765136719,305.68609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36180.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402827382087708,1.0,0.0,0.0,3.841331720352173,3.841362237930298,9.845933846008847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.8486328125,0.0,1961.3172607421875,1895.4371337890625,0.0,2844.357177734375,0.9790937900543212,1.0,0.0,3.0,1.0,0.0
17681760,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967478632926941,0.3707239627838135,0.3374302387237549,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012513756752014,0.5430912971496582,0.5171923041343689,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963338136672974,0.5354142189025879,0.3759629130363464,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148936033248901,0.3971172273159027,0.3799904584884643,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181043386459351,0.1694145053625106,0.7851370573043823,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.5743750333786011,1.0,1.0,0.9246345162391664,1.0,-2.876378297805786,1.3312073945999146,1.5451710224151611,0.675965428352356,0.94474858045578,0.94474858045578,0.0,186.3565673828125,194.0,77234.6484375,0.0,2266.5546875,1.0,278.1499938964844,282.9594421386719,300.6188049316406,305.6633605957031,293.1499938964844,293.1499938964844,278.1499938964844,36180.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407110571861267,1.0,0.0,0.0,3.838094472885132,3.838124990463257,9.82934466264851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.2275390625,0.0,1956.8421630859373,1895.4371337890625,0.0,2848.359130859375,0.9783424735069276,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935448884963989,0.3703051209449768,0.3371689319610595,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975410461425781,0.5423818230628967,0.5166527628898621,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948922753334045,0.5386844873428345,0.3783296942710876,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.812237024307251,0.3973178565502167,0.380299299955368,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161079406738281,0.1694836914539337,0.7860024571418762,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5766037702560425,1.0,1.0,0.9274478554725648,1.0,-2.879671812057495,1.3325949907302856,1.54707670211792,0.6763626933097839,0.9429448246955872,0.9429448246955872,0.0,189.40673828125,197.0,77119.203125,0.0,2287.244140625,1.0,278.1499938964844,282.9603271484375,300.5830078125,305.61895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36179.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415272235870361,1.0,0.0,0.0,3.831646680831909,3.831676959991455,9.79634705799981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.638671875,0.0,1947.94580078125,1895.4371337890625,0.0,2855.987548828125,0.9768456220626832,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935448884963989,0.3703051209449768,0.3371689319610595,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975410461425781,0.5423818230628967,0.5166527628898621,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948922753334045,0.5386844873428345,0.3783296942710876,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.812237024307251,0.3973178565502167,0.380299299955368,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161079406738281,0.1694836914539337,0.7860024571418762,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5766037702560425,1.0,1.0,0.9274478554725648,1.0,-2.879671812057495,1.3325949907302856,1.54707670211792,0.6763626933097839,0.9429448246955872,0.9429448246955872,0.0,189.40673828125,197.0,77119.203125,0.0,2287.244140625,1.0,278.1499938964844,282.9603271484375,300.5830078125,305.61895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36179.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415272235870361,1.0,0.0,0.0,3.831646680831909,3.831676959991455,9.79634705799981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.638671875,0.0,1947.94580078125,1895.4371337890625,0.0,2855.987548828125,0.9768456220626832,1.0,0.0,3.0,1.0,0.0
17681940,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903984785079956,0.3698744177818298,0.3368976712226867,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938845992088318,0.5416349768638611,0.5160790085792542,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934474587440491,0.5418595671653748,0.3806316256523132,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095844984054565,0.3975012004375458,0.3805924654006958,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141111254692078,0.1695473492145538,0.7868465185165405,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788071155548096,1.0,1.0,0.9302611947059632,1.0,-2.882788896560669,1.333899736404419,1.54888916015625,0.6767274141311646,0.9411912560462952,0.9411912560462952,0.0,192.4635009765625,200.0,77006.0703125,0.0,2307.703369140625,1.0,278.1499938964844,282.9612731933594,300.5486755371094,305.5760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36178.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422696590423584,1.0,0.0,0.0,3.8252594470977774,3.8252899646759033,9.763715524968577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.076171875,0.0,1939.1536865234373,1895.4371337890625,0.0,2862.927978515625,0.9753623604774476,1.0,0.0,3.0,1.0,0.0
17682000,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903984785079956,0.3698744177818298,0.3368976712226867,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938845992088318,0.5416349768638611,0.5160790085792542,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934474587440491,0.5418595671653748,0.3806316256523132,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095844984054565,0.3975012004375458,0.3805924654006958,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141111254692078,0.1695473492145538,0.7868465185165405,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788071155548096,1.0,1.0,0.9302611947059632,1.0,-2.882788896560669,1.333899736404419,1.54888916015625,0.6767274141311646,0.9411912560462952,0.9411912560462952,0.0,192.4635009765625,200.0,77006.0703125,0.0,2307.703369140625,1.0,278.1499938964844,282.9612731933594,300.5486755371094,305.5760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36178.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422696590423584,1.0,0.0,0.0,3.8252594470977774,3.8252899646759033,9.763715524968577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.076171875,0.0,1939.1536865234373,1895.4371337890625,0.0,2862.927978515625,0.9753623604774476,1.0,0.0,3.0,1.0,0.0
17682060,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873179316520691,0.3694318830966949,0.3366153538227081,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902940154075623,0.5408549308776855,0.5154715180397034,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892025887966156,0.5449832677841187,0.3828881084918976,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069339990615845,0.3976653516292572,0.3808671832084656,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121121644973755,0.1696051508188247,0.7876637578010559,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580981969833374,1.0,1.0,0.933045208454132,1.0,-2.885744333267212,1.335129737854004,1.550614595413208,0.6770728826522827,0.9395962357521056,0.9395962357521056,0.0,195.51675415039065,203.0,76899.390625,0.0,2327.902587890625,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5356750488281,293.1499938964844,293.1499938964844,278.1499938964844,36172.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429608345031738,1.0,0.0,0.0,3.819131135940552,3.8191614151000977,9.732455055200262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.529296875,0.0,1930.71044921875,1895.4371337890625,0.0,2869.390625,0.9739371538162231,1.0,0.0,3.0,1.0,0.0
17682120,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873179316520691,0.3694318830966949,0.3366153538227081,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902940154075623,0.5408549308776855,0.5154715180397034,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892025887966156,0.5449832677841187,0.3828881084918976,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069339990615845,0.3976653516292572,0.3808671832084656,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121121644973755,0.1696051508188247,0.7876637578010559,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580981969833374,1.0,1.0,0.933045208454132,1.0,-2.885744333267212,1.335129737854004,1.550614595413208,0.6770728826522827,0.9395962357521056,0.9395962357521056,0.0,195.51675415039065,203.0,76899.390625,0.0,2327.902587890625,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5356750488281,293.1499938964844,293.1499938964844,278.1499938964844,36172.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429608345031738,1.0,0.0,0.0,3.819131135940552,3.8191614151000977,9.732455055200262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.529296875,0.0,1930.71044921875,1895.4371337890625,0.0,2869.390625,0.9739371538162231,1.0,0.0,3.0,1.0,0.0
17682180,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7843072414398193,0.3689808547496795,0.3363249897956848,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8867780566215515,0.540052592754364,0.5148414969444275,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8906500339508057,0.5480860471725464,0.3851256966590881,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8042873740196228,0.3978143036365509,0.3811271488666534,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101119518280029,0.1696591228246688,0.7884622812271118,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.6047668457031,297.2505798339844,284.9476928710937,1.0,0.5831348896026611,1.0,1.0,0.9358291625976562,1.0,-2.888599395751953,1.3363120555877686,1.552287459373474,0.677413284778595,0.9381785988807678,0.9381785988807678,0.0,198.5657501220703,206.0,76800.671875,0.0,2347.944091796875,1.0,278.1499938964844,282.96337890625,300.4866027832031,305.4979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36162.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435705304145813,1.0,0.0,0.0,3.813386201858521,3.8134162425994873,9.70319661064423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.216796875,0.0,1922.78662109375,1895.4371337890625,0.0,2875.092041015625,0.9725984930992126,1.0,0.0,3.0,1.0,0.0
17682240,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7843072414398193,0.3689808547496795,0.3363249897956848,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8867780566215515,0.540052592754364,0.5148414969444275,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8906500339508057,0.5480860471725464,0.3851256966590881,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8042873740196228,0.3978143036365509,0.3811271488666534,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101119518280029,0.1696591228246688,0.7884622812271118,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.6047668457031,297.2505798339844,284.9476928710937,1.0,0.5831348896026611,1.0,1.0,0.9358291625976562,1.0,-2.888599395751953,1.3363120555877686,1.552287459373474,0.677413284778595,0.9381785988807678,0.9381785988807678,0.0,198.5657501220703,206.0,76800.671875,0.0,2347.944091796875,1.0,278.1499938964844,282.96337890625,300.4866027832031,305.4979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36162.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435705304145813,1.0,0.0,0.0,3.813386201858521,3.8134162425994873,9.70319661064423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.216796875,0.0,1922.78662109375,1895.4371337890625,0.0,2875.092041015625,0.9725984930992126,1.0,0.0,3.0,1.0,0.0
17682300,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828282713890076,0.3687527477741241,0.3361773788928985,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850488662719727,0.5396448969841003,0.5145198702812195,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899809718132019,0.5496328473091125,0.3862403631210327,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029804825782776,0.3978840708732605,0.3812525570392608,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091204881668091,0.1696850955486297,0.7888563275337219,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5842044353485107,1.0,1.0,0.9372211694717408,1.0,-2.889999389648437,1.3368899822235107,1.5531092882156372,0.6775844693183899,0.9375474452972412,0.9375474452972412,0.0,200.0888519287109,206.0,76754.7734375,0.0,2357.9228515625,1.0,278.1499938964844,282.96392822265625,300.4725036621094,305.4801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36156.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438363075256348,1.0,0.0,0.0,3.810683727264404,3.810713768005371,9.68944959822693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.4892578125,0.0,1919.05126953125,1895.4371337890625,0.0,2877.577880859375,0.9719675183296204,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813675403594971,0.3685226738452911,0.3360278308391571,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833394050598145,0.5392318964004517,0.514193058013916,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893250226974487,0.5511752963066101,0.3873518407344818,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016874194145203,0.3979497253894806,0.3813739717006683,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081370115280151,0.1697103083133697,0.7892463803291321,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839538574219,297.24908447265625,284.947998046875,1.0,0.5852685570716858,1.0,1.0,0.9386360049247742,1.0,-2.8913774490356445,1.337455153465271,1.553922176361084,0.6777558326721191,0.9369927644729614,0.9369927644729614,0.0,201.6097717285156,209.0,76712.6640625,0.0,2367.86181640625,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.46337890625,293.1499938964844,293.1499938964844,278.1499938964844,36148.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440932035446167,1.0,0.0,0.0,3.8081729412078857,3.808202981948853,9.676684840087546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.73046875,0.0,1915.57080078125,1895.4371337890625,0.0,2879.980712890625,0.9713801145553588,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791801691055298,0.3681702613830566,0.3357979655265808,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807775378227234,0.5385974049568176,0.5136895775794983,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883517384529114,0.5535155534744263,0.389037936925888,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997475266456604,0.3980441987514496,0.3815532922744751,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6066563129425049,0.169747769832611,0.7898348569869995,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.569091796875,297.248046875,284.9482727050781,1.0,0.5868784785270691,1.0,1.0,0.9407865405082704,1.0,-2.8934450149536133,1.3383013010025024,1.5551437139511108,0.6780198216438293,0.936259150505066,0.936259150505066,0.0,203.9202880859375,209.0,76654.1875,0.0,2382.931884765625,1.0,278.1499938964844,282.9652404785156,300.4403991699219,305.4395446777344,293.1499938964844,293.1499938964844,278.1499938964844,36134.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444281816482544,1.0,0.0,0.0,3.804651975631714,3.80468225479126,9.65880076364556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.279296875,0.0,1910.6759033203125,1895.4371337890625,0.0,2883.114013671875,0.970554530620575,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784981727600098,0.3680577278137207,0.3357241749763489,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8799778819084167,0.5383937954902649,0.5135274529457092,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8880501985549927,0.5542512536048889,0.3895680904388428,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7991412878036499,0.3980712890625,0.3816072940826416,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061927676200867,0.1697591692209243,0.7900184392929077,284.9483337402344,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.5873837471008301,1.0,1.0,0.9414656758308412,1.0,-2.894084453582764,1.3385616540908811,1.5555227994918823,0.678104043006897,0.936074197292328,0.936074197292328,0.0,204.6483154296875,212.0,76638.4765625,0.0,2387.662841796875,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.43280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36130.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445422649383545,1.0,0.0,0.0,3.8036949634552,3.803725004196167,9.65394065133296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.7744140625,0.0,1909.3392333984373,1895.4371337890625,0.0,2884.181396484375,0.9703294038772584,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7756969928741455,0.3675875663757324,0.3354156017303467,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766921758651733,0.5375423431396484,0.5128487348556519,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868229985237122,0.5573167204856873,0.3917768001556396,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7966476082801819,0.3981817364692688,0.3818298578262329,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042782068252563,0.1698065549135208,0.7907827496528625,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.9487609863281,1.0,0.5894838571548462,1.0,1.0,0.9442952871322632,1.0,-2.896738290786743,1.3396425247192385,1.5570958852767944,0.6784630417823792,0.9354332089424132,0.9354332089424132,0.0,207.6839141845703,215.0,76578.890625,0.0,2407.389892578125,1.0,278.1499938964844,282.9664306640625,300.4140319824219,305.4062805175781,293.1499938964844,293.1499938964844,278.1499938964844,36107.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84488445520401,1.0,0.0,0.0,3.799985647201538,3.800015687942505,9.635120932216523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.4560546875,0.0,1904.130615234375,1895.4371337890625,0.0,2887.3828125,0.969454288482666,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7756969928741455,0.3675875663757324,0.3354156017303467,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766921758651733,0.5375423431396484,0.5128487348556519,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868229985237122,0.5573167204856873,0.3917768001556396,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7966476082801819,0.3981817364692688,0.3818298578262329,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042782068252563,0.1698065549135208,0.7907827496528625,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.9487609863281,1.0,0.5894838571548462,1.0,1.0,0.9442952871322632,1.0,-2.896738290786743,1.3396425247192385,1.5570958852767944,0.6784630417823792,0.9354332089424132,0.9354332089424132,0.0,207.6839141845703,215.0,76578.890625,0.0,2407.389892578125,1.0,278.1499938964844,282.9664306640625,300.4140319824219,305.4062805175781,293.1499938964844,293.1499938964844,278.1499938964844,36107.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84488445520401,1.0,0.0,0.0,3.799985647201538,3.800015687942505,9.635120932216523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.4560546875,0.0,1904.130615234375,1895.4371337890625,0.0,2887.3828125,0.969454288482666,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7729628682136536,0.3671121597290039,0.3351021111011505,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8734810948371887,0.536677360534668,0.5121568441390991,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8856404423713684,0.5603692531585693,0.3939763605594635,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7942051291465759,0.3982803523540497,0.3820409774780273,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.602393388748169,0.1698525547981262,0.7915399670600891,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491882324219,1.0,0.5915685296058655,1.0,1.0,0.9471333622932434,1.0,-2.8993372917175293,1.340696096420288,1.5586411952972412,0.6788316965103149,0.9351032376289368,0.9351032376289368,0.0,210.71588134765625,218.0,76537.171875,0.0,2427.034912109375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.384765625,293.1499938964844,293.1499938964844,278.1499938964844,36081.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451430797576904,1.0,0.0,0.0,3.797267198562622,3.7972970008850098,9.621339813747909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.546875,0.0,1900.247802734375,1895.4371337890625,0.0,2889.80224609375,0.9688064455986024,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7729628682136536,0.3671121597290039,0.3351021111011505,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8734810948371887,0.536677360534668,0.5121568441390991,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8856404423713684,0.5603692531585693,0.3939763605594635,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7942051291465759,0.3982803523540497,0.3820409774780273,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.602393388748169,0.1698525547981262,0.7915399670600891,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491882324219,1.0,0.5915685296058655,1.0,1.0,0.9471333622932434,1.0,-2.8993372917175293,1.340696096420288,1.5586411952972412,0.6788316965103149,0.9351032376289368,0.9351032376289368,0.0,210.71588134765625,218.0,76537.171875,0.0,2427.034912109375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.384765625,293.1499938964844,293.1499938964844,278.1499938964844,36081.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451430797576904,1.0,0.0,0.0,3.797267198562622,3.7972970008850098,9.621339813747909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.546875,0.0,1900.247802734375,1895.4371337890625,0.0,2889.80224609375,0.9688064455986024,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702944874763489,0.3666321933269501,0.3347842097282409,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703433871269226,0.5358003377914429,0.5114530324935913,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.884499728679657,0.5634076595306396,0.3961660861968994,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918127179145813,0.398367702960968,0.3822411596775055,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6005380749702454,0.1698974370956421,0.7922913432121277,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936387181282043,1.0,1.0,0.9499714374542236,1.0,-2.901885271072388,1.341724872589111,1.5601602792739868,0.6792113780975342,0.935128390789032,0.935128390789032,0.0,213.744384765625,221.0,76516.2734375,0.0,2446.604248046875,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.36895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36052.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453248143196106,1.0,0.0,0.0,3.795684814453125,3.795714855194092,9.613323754820158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.6923828125,0.0,1897.8829345703125,1895.4371337890625,0.0,2891.5029296875,0.9684200882911682,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702944874763489,0.3666321933269501,0.3347842097282409,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703433871269226,0.5358003377914429,0.5114530324935913,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.884499728679657,0.5634076595306396,0.3961660861968994,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918127179145813,0.398367702960968,0.3822411596775055,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6005380749702454,0.1698974370956421,0.7922913432121277,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936387181282043,1.0,1.0,0.9499714374542236,1.0,-2.901885271072388,1.341724872589111,1.5601602792739868,0.6792113780975342,0.935128390789032,0.935128390789032,0.0,213.744384765625,221.0,76516.2734375,0.0,2446.604248046875,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.36895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36052.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453248143196106,1.0,0.0,0.0,3.795684814453125,3.795714855194092,9.613323754820158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.6923828125,0.0,1897.8829345703125,1895.4371337890625,0.0,2891.5029296875,0.9684200882911682,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689839601516724,0.3663910329341888,0.334624171257019,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8688012361526489,0.535358726978302,0.5110980868339539,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8839441537857056,0.564923107624054,0.3972581923007965,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.79063481092453,0.3984083831310272,0.3823383152484894,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5996208786964417,0.1699196398258209,0.7926657795906067,284.94989013671875,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.9499206542969,1.0,0.5946694612503052,1.0,1.0,0.9513904452323914,1.0,-2.9031455516815186,1.3422330617904663,1.5609124898910522,0.6794050335884094,0.9352610111236572,0.9352610111236572,0.0,215.258529663086,221.0,76512.7265625,0.0,2456.3759765625,1.0,278.1499938964844,282.9682922363281,300.3790588378906,305.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,36037.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453588485717773,1.0,0.0,0.0,3.795263528823853,3.7952935695648193,9.611189852876123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.427734375,0.0,1897.192138671875,1895.4371337890625,0.0,2891.821533203125,0.9683120250701904,1.0,0.0,3.0,1.0,0.0
