time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676894664764404,0.3661490380764007,0.3344632983207702,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672771453857422,0.5349146127700806,0.5107406377792358,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833981156349182,0.5664345026016235,0.3983475565910339,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894691824913025,0.3984464704990387,0.3824329972267151,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5987110137939453,0.1699416488409042,0.7930392026901245,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956968665122986,1.0,1.0,0.952810287475586,1.0,-2.904394626617432,1.342735767364502,1.5616588592529297,0.6796016097068787,0.9355056285858154,0.9355056285858154,0.0,216.77175903320312,224.0,76515.6484375,0.0,2466.131103515625,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36020.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453790545463562,1.0,0.0,0.0,3.795194387435913,3.795224189758301,9.61083969741594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.72265625,0.0,1896.9688720703125,1895.4371337890625,0.0,2892.0107421875,0.9682848453521729,1.0,0.0,3.0,1.0,0.0
17683020,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651471495628357,0.3656633198261261,0.3341397941112518,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642817735671997,0.534021258354187,0.5100206136703491,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823341131210327,0.5694490075111389,0.4005203247070312,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871741652488708,0.3985170722007751,0.3826168477535248,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5969123840332031,0.1699853837490081,0.7937843799591064,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977432131767273,1.0,1.0,0.95565003156662,1.0,-2.906868457794189,1.343730092048645,1.5631383657455444,0.680002748966217,0.93628191947937,0.93628191947937,0.0,219.7973175048828,227.0,76538.265625,0.0,2485.61669921875,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3544311523437,293.1499938964844,293.1499938964844,278.1499938964844,35984.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453190922737122,1.0,0.0,0.0,3.795979499816896,3.796009302139282,9.614816462999445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.353515625,0.0,1897.752685546875,1895.4371337890625,0.0,2891.44921875,0.9684429168701172,1.0,0.0,3.0,1.0,0.0
17683080,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651471495628357,0.3656633198261261,0.3341397941112518,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642817735671997,0.534021258354187,0.5100206136703491,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823341131210327,0.5694490075111389,0.4005203247070312,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871741652488708,0.3985170722007751,0.3826168477535248,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5969123840332031,0.1699853837490081,0.7937843799591064,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977432131767273,1.0,1.0,0.95565003156662,1.0,-2.906868457794189,1.343730092048645,1.5631383657455444,0.680002748966217,0.93628191947937,0.93628191947937,0.0,219.7973175048828,227.0,76538.265625,0.0,2485.61669921875,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3544311523437,293.1499938964844,293.1499938964844,278.1499938964844,35984.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453190922737122,1.0,0.0,0.0,3.795979499816896,3.796009302139282,9.614816462999445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.353515625,0.0,1897.752685546875,1895.4371337890625,0.0,2891.44921875,0.9684429168701172,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7626662850379944,0.3651755452156067,0.333814263343811,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8613560199737549,0.5331214070320129,0.5092940926551819,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8813056945800781,0.5724500417709351,0.402683675289154,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7849270105361938,0.3985800445079803,0.3827932178974151,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951420664787292,0.1700287908315658,0.794527530670166,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.95135498046875,1.0,0.5997780561447144,1.0,1.0,0.958489716053009,1.0,-2.9093093872070312,1.3447092771530151,1.564600110054016,0.6804147958755493,0.9374856352806092,0.9374856352806092,0.0,222.8208770751953,230.0,76586.4609375,0.0,2505.06396484375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.35723876953125,293.1499938964844,293.1499938964844,278.1499938964844,35946.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451500535011292,1.0,0.0,0.0,3.7981905937194815,3.798220634460449,9.626020300856908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.1298828125,0.0,1900.447509765625,1895.4371337890625,0.0,2889.867919921875,0.9689299464225768,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7626662850379944,0.3651755452156067,0.333814263343811,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8613560199737549,0.5331214070320129,0.5092940926551819,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8813056945800781,0.5724500417709351,0.402683675289154,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7849270105361938,0.3985800445079803,0.3827932178974151,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951420664787292,0.1700287908315658,0.794527530670166,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.95135498046875,1.0,0.5997780561447144,1.0,1.0,0.958489716053009,1.0,-2.9093093872070312,1.3447092771530151,1.564600110054016,0.6804147958755493,0.9374856352806092,0.9374856352806092,0.0,222.8208770751953,230.0,76586.4609375,0.0,2505.06396484375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.35723876953125,293.1499938964844,293.1499938964844,278.1499938964844,35946.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451500535011292,1.0,0.0,0.0,3.7981905937194815,3.798220634460449,9.626020300856908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.1298828125,0.0,1900.447509765625,1895.4371337890625,0.0,2889.867919921875,0.9689299464225768,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7602440118789673,0.3646853864192962,0.3334867060184479,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8584970235824585,0.5322157144546509,0.508561909198761,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8803093433380127,0.5754365921020508,0.4048370718955993,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7827255129814148,0.3986354768276214,0.3829624950885772,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5933985114097595,0.1700716018676757,0.7952682971954346,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9518127441406,1.0,0.6018020510673523,1.0,1.0,0.9613561034202576,1.0,-2.911717653274536,1.3456732034683228,1.5660444498062134,0.680828332901001,0.93892902135849,0.93892902135849,0.0,225.843505859375,233.0,76653.546875,0.0,2524.47802734375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656921386719,293.1499938964844,293.1499938964844,278.1499938964844,35913.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449706435203552,1.0,0.0,0.0,3.801594495773315,3.801624536514282,9.64328137342818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.47265625,0.0,1904.799560546875,1895.4371337890625,0.0,2888.189208984375,0.9696957468986512,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7602440118789673,0.3646853864192962,0.3334867060184479,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8584970235824585,0.5322157144546509,0.508561909198761,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8803093433380127,0.5754365921020508,0.4048370718955993,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7827255129814148,0.3986354768276214,0.3829624950885772,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5933985114097595,0.1700716018676757,0.7952682971954346,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9518127441406,1.0,0.6018020510673523,1.0,1.0,0.9613561034202576,1.0,-2.911717653274536,1.3456732034683228,1.5660444498062134,0.680828332901001,0.93892902135849,0.93892902135849,0.0,225.843505859375,233.0,76653.546875,0.0,2524.47802734375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656921386719,293.1499938964844,293.1499938964844,278.1499938964844,35913.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449706435203552,1.0,0.0,0.0,3.801594495773315,3.801624536514282,9.64328137342818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.47265625,0.0,1904.799560546875,1895.4371337890625,0.0,2888.189208984375,0.9696957468986512,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7578772902488708,0.364191859960556,0.3331563472747803,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.855701744556427,0.5313038229942322,0.5078239440917969,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8793418407440186,0.5784063935279846,0.4069791436195373,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7805675268173218,0.3986825942993164,0.3831241428852081,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5916799902915955,0.1701131910085678,0.7960044145584106,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.4832458496094,297.2400817871094,284.9520263671875,1.0,0.6038148999214172,1.0,1.0,0.964222490787506,1.0,-2.9140875339508057,1.3466225862503052,1.5674649477005005,0.6812361478805542,0.9403893947601318,0.9403893947601318,0.0,228.865463256836,236.0,76730.2265625,0.0,2543.8486328125,1.0,278.1499938964844,282.96881103515625,300.3853454589844,305.3773193359375,293.1499938964844,293.1499938964844,278.1499938964844,35891.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448561429977417,1.0,0.0,0.0,3.8057198524475098,3.8057496547698975,9.664221352068123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0859375,0.0,1910.2296142578125,1895.4371337890625,0.0,2887.117919921875,0.9706363677978516,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7578772902488708,0.364191859960556,0.3331563472747803,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.855701744556427,0.5313038229942322,0.5078239440917969,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8793418407440186,0.5784063935279846,0.4069791436195373,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7805675268173218,0.3986825942993164,0.3831241428852081,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5916799902915955,0.1701131910085678,0.7960044145584106,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.4832458496094,297.2400817871094,284.9520263671875,1.0,0.6038148999214172,1.0,1.0,0.964222490787506,1.0,-2.9140875339508057,1.3466225862503052,1.5674649477005005,0.6812361478805542,0.9403893947601318,0.9403893947601318,0.0,228.865463256836,236.0,76730.2265625,0.0,2543.8486328125,1.0,278.1499938964844,282.96881103515625,300.3853454589844,305.3773193359375,293.1499938964844,293.1499938964844,278.1499938964844,35891.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448561429977417,1.0,0.0,0.0,3.8057198524475098,3.8057496547698975,9.664221352068123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0859375,0.0,1910.2296142578125,1895.4371337890625,0.0,2887.117919921875,0.9706363677978516,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7567139863967896,0.3639439344406128,0.3329901397228241,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8543272614479065,0.5308458805084229,0.5074530839920044,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8788681030273438,0.5798851251602173,0.4080458283424377,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7795042991638184,0.3987031877040863,0.3832021951675415,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5908297300338745,0.1701335459947586,0.7963705062866211,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520874023437,1.0,0.6048172116279602,1.0,1.0,0.9656556844711304,1.0,-2.9152579307556152,1.3470916748046875,1.5681662559509275,0.6814377307891846,0.941128134727478,0.941128134727478,0.0,230.37646484375,236.0,76771.140625,0.0,2553.5185546875,1.0,278.1499938964844,282.96856689453125,300.3893737792969,305.38385009765625,293.1499938964844,293.1499938964844,278.1499938964844,35883.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448017835617065,1.0,0.0,0.0,3.807951450347901,3.807981491088867,9.675559340394102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.494140625,0.0,1913.2017822265625,1895.4371337890625,0.0,2886.609375,0.9711482524871826,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7555639147758484,0.3636952340602875,0.3328232169151306,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8529679179191589,0.5303866267204285,0.5070809125900269,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8784006834030151,0.5813587307929993,0.4091090857982635,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7784514427185059,0.3987216353416443,0.3832781910896301,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5899854898452759,0.1701535582542419,0.7967352271080017,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393798828125,284.9521484375,1.0,0.605816662311554,1.0,1.0,0.9670997858047484,1.0,-2.9164178371429443,1.3475561141967771,1.568861722946167,0.6816368699073792,0.941877543926239,0.941877543926239,0.0,231.8872833251953,239.0,76813.6953125,0.0,2563.175537109375,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.390869140625,293.1499938964844,293.1499938964844,278.1499938964844,35877.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447482585906982,1.0,0.0,0.0,3.810282707214356,3.810312986373901,9.687410056358203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.2919921875,0.0,1916.3236083984373,1895.4371337890625,0.0,2886.108642578125,0.9716843366622924,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7536614537239075,0.3632757365703583,0.3325411975383758,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8507183790206909,0.5296124815940857,0.5064530968666077,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8776295185089111,0.583823025226593,0.4108873605728149,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7767061591148376,0.3987476825714111,0.3834011554718017,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5885812044143677,0.1701865643262863,0.7973449230194092,284.95220947265625,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074889302253723,1.0,1.0,0.9695258736610411,1.0,-2.9183428287506104,1.3483269214630127,1.5700159072875977,0.6819673776626587,0.9431716799736024,0.9431716799736024,0.0,234.4242553710937,239.0,76888.921875,0.0,2579.365478515625,1.0,278.1499938964844,282.9678039550781,300.4017944335937,305.4036865234375,293.1499938964844,293.1499938964844,278.1499938964844,35868.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446611762046814,1.0,0.0,0.0,3.814415216445923,3.8144452571868896,9.70843530012644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.9697265625,0.0,1921.888671875,1895.4371337890625,0.0,2885.294189453125,0.9726371169090272,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7533029913902283,0.3631956577301025,0.3324873447418213,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502944707870483,0.5294647812843323,0.5063332319259644,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774845004081726,0.5842910408973694,0.4112251996994018,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763769030570984,0.3987521231174469,0.3834241330623626,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.588315486907959,0.1701927781105041,0.7974607944488525,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.9522399902344,1.0,0.6078067421913147,1.0,1.0,0.9699879884719848,1.0,-2.9187068939208984,1.3484728336334229,1.5702341794967651,0.6820300221443176,0.9434213638305664,0.9434213638305664,0.0,234.90768432617188,242.0,76903.578125,0.0,2582.447998046875,1.0,278.1499938964844,282.9677124023437,300.40338134765625,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,35867.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446416854858398,1.0,0.0,0.0,3.815221548080444,3.815251588821411,9.71253939496819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.037109375,0.0,1922.9775390625,1895.4371337890625,0.0,2885.111572265625,0.9728231430053712,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7510917782783508,0.3626943826675415,0.3321499526500702,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8476782441139221,0.5285406112670898,0.5055832862854004,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8765932321548462,0.5872103571891785,0.4133321344852447,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7743428945541382,0.3987771272659302,0.3835648894309997,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5866687893867493,0.1702314615249633,0.7981841564178467,284.95233154296875,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.23797607421875,284.95233154296875,1.0,0.6097880601882935,1.0,1.0,0.9728761315345764,1.0,-2.9209704399108887,1.3493810892105105,1.5715893507003784,0.682420551776886,0.9450279474258424,0.9450279474258424,0.0,237.9298553466797,230.0,76997.890625,0.0,2601.711669921875,1.0,278.1499938964844,282.9670715332031,300.41387939453125,305.4227294921875,293.1499938964844,293.1499938964844,278.1499938964844,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445002436637878,1.0,0.0,0.0,3.820396661758423,3.8204269409179688,9.738906783240964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.8701171875,0.0,1929.9822998046875,1895.4371337890625,0.0,2883.788818359375,0.9740179777145386,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7510917782783508,0.3626943826675415,0.3321499526500702,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8476782441139221,0.5285406112670898,0.5055832862854004,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8765932321548462,0.5872103571891785,0.4133321344852447,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7743428945541382,0.3987771272659302,0.3835648894309997,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5866687893867493,0.1702314615249633,0.7981841564178467,284.95233154296875,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.23797607421875,284.95233154296875,1.0,0.6097880601882935,1.0,1.0,0.9728761315345764,1.0,-2.9209704399108887,1.3493810892105105,1.5715893507003784,0.682420551776886,0.9450279474258424,0.9450279474258424,0.0,237.9298553466797,230.0,76997.890625,0.0,2601.711669921875,1.0,278.1499938964844,282.9670715332031,300.41387939453125,305.4227294921875,293.1499938964844,293.1499938964844,278.1499938964844,35858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445002436637878,1.0,0.0,0.0,3.820396661758423,3.8204269409179688,9.738906783240964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.8701171875,0.0,1929.9822998046875,1895.4371337890625,0.0,2883.788818359375,0.9740179777145386,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531632781028748,0.3622157871723175,0.3315750956535339,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499375581741333,0.5276272296905518,0.5045760869979858,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810412883758545,0.5901340246200562,0.4152438640594482,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769656777381897,0.3988121449947357,0.383446991443634,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888831615447998,0.1702889204025268,0.7977108359336853,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072825193405151,1.0,1.0,0.9757322669029236,1.0,-2.920659065246582,1.3490328788757324,1.5716261863708496,0.6821691989898682,0.9448944330215454,0.9448944330215454,0.0,234.2039337158203,218.0,77042.6953125,0.0,2582.568603515625,1.0,278.1499938964844,282.9655456542969,300.4251708984375,305.43798828125,293.1499938964844,293.1499938964844,278.1499938964844,35912.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442872762680054,1.0,0.0,0.0,3.823868751525879,3.823899030685425,9.75661578195286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.5556640625,0.0,1935.163330078125,1895.4371337890625,0.0,2881.796142578125,0.9748468399047852,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531632781028748,0.3622157871723175,0.3315750956535339,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499375581741333,0.5276272296905518,0.5045760869979858,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810412883758545,0.5901340246200562,0.4152438640594482,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769656777381897,0.3988121449947357,0.383446991443634,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888831615447998,0.1702889204025268,0.7977108359336853,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072825193405151,1.0,1.0,0.9757322669029236,1.0,-2.920659065246582,1.3490328788757324,1.5716261863708496,0.6821691989898682,0.9448944330215454,0.9448944330215454,0.0,234.2039337158203,218.0,77042.6953125,0.0,2582.568603515625,1.0,278.1499938964844,282.9655456542969,300.4251708984375,305.43798828125,293.1499938964844,293.1499938964844,278.1499938964844,35912.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442872762680054,1.0,0.0,0.0,3.823868751525879,3.823899030685425,9.75661578195286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.5556640625,0.0,1935.163330078125,1895.4371337890625,0.0,2881.796142578125,0.9748468399047852,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7579200863838196,0.361802339553833,0.3309109807014465,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8552262187004089,0.5267584323883057,0.5034556984901428,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8888266682624817,0.5930922031402588,0.4170649945735931,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7824806571006775,0.3988905549049377,0.383214920759201,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934702157974243,0.1704082638025283,0.7967740297317505,284.9496765136719,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496459960937,1.0,0.6027133464813232,1.0,1.0,0.9785884618759156,1.0,-2.919298887252808,1.3481837511062622,1.5711151361465454,0.681617021560669,0.944229781627655,0.944229781627655,0.0,226.67010498046875,206.0,77057.234375,0.0,2542.531005859375,1.0,278.1499938964844,282.9653625488281,300.437255859375,305.4513244628906,293.1499938964844,293.1499938964844,278.1499938964844,35972.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439437747001648,1.0,0.0,0.0,3.8246750831604,3.8247053623199454,9.760731245478382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.962890625,0.0,1936.7393798828125,1895.4371337890625,0.0,2878.5830078125,0.9750797152519226,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7579200863838196,0.361802339553833,0.3309109807014465,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8552262187004089,0.5267584323883057,0.5034556984901428,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8888266682624817,0.5930922031402588,0.4170649945735931,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7824806571006775,0.3988905549049377,0.383214920759201,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934702157974243,0.1704082638025283,0.7967740297317505,284.9496765136719,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496459960937,1.0,0.6027133464813232,1.0,1.0,0.9785884618759156,1.0,-2.919298887252808,1.3481837511062622,1.5711151361465454,0.681617021560669,0.944229781627655,0.944229781627655,0.0,226.67010498046875,206.0,77057.234375,0.0,2542.531005859375,1.0,278.1499938964844,282.9653625488281,300.437255859375,305.4513244628906,293.1499938964844,293.1499938964844,278.1499938964844,35972.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439437747001648,1.0,0.0,0.0,3.8246750831604,3.8247053623199454,9.760731245478382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.962890625,0.0,1936.7393798828125,1895.4371337890625,0.0,2878.5830078125,0.9750797152519226,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7610396146774292,0.3616209030151367,0.3305707275867462,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8587011098861694,0.5263440012931824,0.5028810501098633,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8936209678649902,0.5945863127708435,0.4179615974426269,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7860187888145447,0.3989483714103699,0.3830834627151489,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5963771343231201,0.1704942286014557,0.7962667942047119,284.9495544433594,284.95001220703125,304.2274780273437,297.445556640625,300.475830078125,297.23785400390625,284.94952392578125,1.0,0.5999394059181213,1.0,1.0,0.9800165295600892,1.0,-2.9185094833374023,1.3477078676223757,1.5708017349243164,0.6813116669654846,0.94400292634964,0.94400292634964,0.0,222.06417846679688,206.0,77061.84375,0.0,2518.1494140625,1.0,278.1499938964844,282.96563720703125,300.44366455078125,305.45806884765625,293.1499938964844,293.1499938964844,278.1499938964844,35988.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437362313270569,1.0,0.0,0.0,3.8246524333953857,3.824682712554932,9.760616421772284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.896484375,0.0,1936.8333740234373,1895.4371337890625,0.0,2876.641845703125,0.9750877022743224,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7645418643951416,0.3614523112773895,0.3302306234836578,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8626046776771545,0.5259414911270142,0.5023049116134644,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8988645672798157,0.5960872769355774,0.4188540875911712,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7899475693702698,0.3990159034729004,0.3829489350318908,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5995703339576721,0.1705945879220962,0.7957661151885986,284.9495544433594,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495544433594,1.0,0.5969747304916382,1.0,1.0,0.9814016819000244,1.0,-2.917717456817627,1.3472343683242798,1.5704832077026367,0.6810086369514465,0.9438615441322328,0.9438615441322328,0.0,217.1381378173828,194.0,77066.765625,0.0,2492.18310546875,1.0,278.1499938964844,282.966064453125,300.4503479003906,305.4650573730469,293.1499938964844,293.1499938964844,278.1499938964844,35997.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435148596763611,1.0,0.0,0.0,3.8245577812194815,3.824588060379028,9.760133252711969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.9931640625,0.0,1936.7747802734373,1895.4371337890625,0.0,2874.571533203125,0.9750739932060242,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7726073265075684,0.3611474335193634,0.3295565545558929,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8716030120849609,0.5251678824424744,0.501157283782959,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9109034538269044,0.5991055369377136,0.4206323325634002,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7988499999046326,0.3991757035255432,0.3826785981655121,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6066722273826599,0.1708334535360336,0.7948198318481445,284.9497985839844,284.95001220703125,304.2307434082031,297.4665832519531,300.4770812988281,297.2387084960937,284.9497985839844,1.0,0.5906437039375305,1.0,1.0,0.9841720461845398,1.0,-2.9162023067474365,1.34632408618927,1.5698782205581665,0.6804233193397522,0.9438334703445436,0.9438334703445436,0.0,206.6306304931641,182.0,77080.8515625,0.0,2437.158203125,1.0,278.1499938964844,282.967041015625,300.4643249511719,305.4798889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430503606796265,1.0,0.0,0.0,3.824474811553955,3.824505090713501,9.759709200807265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.1962890625,0.0,1936.686279296875,1895.4371337890625,0.0,2870.2275390625,0.975059986114502,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7726073265075684,0.3611474335193634,0.3295565545558929,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8716030120849609,0.5251678824424744,0.501157283782959,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9109034538269044,0.5991055369377136,0.4206323325634002,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7988499999046326,0.3991757035255432,0.3826785981655121,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6066722273826599,0.1708334535360336,0.7948198318481445,284.9497985839844,284.95001220703125,304.2307434082031,297.4665832519531,300.4770812988281,297.2387084960937,284.9497985839844,1.0,0.5906437039375305,1.0,1.0,0.9841720461845398,1.0,-2.9162023067474365,1.34632408618927,1.5698782205581665,0.6804233193397522,0.9438334703445436,0.9438334703445436,0.0,206.6306304931641,182.0,77080.8515625,0.0,2437.158203125,1.0,278.1499938964844,282.967041015625,300.4643249511719,305.4798889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430503606796265,1.0,0.0,0.0,3.824474811553955,3.824505090713501,9.759709200807265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.1962890625,0.0,1936.686279296875,1895.4371337890625,0.0,2870.2275390625,0.975059986114502,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821223139762878,0.3608817160129547,0.3288958370685577,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.882235050201416,0.524431586265564,0.5000216960906982,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.925779104232788,0.6021385192871094,0.4224036633968353,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090683221817017,0.3993648886680603,0.3824126124382019,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145943999290466,0.1711210906505584,0.793982982635498,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501342773437,1.0,0.5839082598686218,1.0,1.0,0.9869424104690552,1.0,-2.9148483276367188,1.3454959392547607,1.5693522691726685,0.6798844933509827,0.9441155195236206,0.9441155195236206,0.0,195.4842834472656,170.0,77103.65625,0.0,2379.30078125,1.0,278.1499938964844,282.9679870605469,300.4790954589844,305.4961242675781,293.1499938964844,293.1499938964844,278.1499938964844,35991.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425844311714172,1.0,0.0,0.0,3.824856758117676,3.8248870372772217,9.76165893007419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.240234375,0.0,1937.136474609375,1895.4371337890625,0.0,2865.87109375,0.9751436114311218,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821223139762878,0.3608817160129547,0.3288958370685577,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.882235050201416,0.524431586265564,0.5000216960906982,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.925779104232788,0.6021385192871094,0.4224036633968353,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090683221817017,0.3993648886680603,0.3824126124382019,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145943999290466,0.1711210906505584,0.793982982635498,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501342773437,1.0,0.5839082598686218,1.0,1.0,0.9869424104690552,1.0,-2.9148483276367188,1.3454959392547607,1.5693522691726685,0.6798844933509827,0.9441155195236206,0.9441155195236206,0.0,195.4842834472656,170.0,77103.65625,0.0,2379.30078125,1.0,278.1499938964844,282.9679870605469,300.4790954589844,305.4961242675781,293.1499938964844,293.1499938964844,278.1499938964844,35991.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425844311714172,1.0,0.0,0.0,3.824856758117676,3.8248870372772217,9.76165893007419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.240234375,0.0,1937.136474609375,1895.4371337890625,0.0,2865.87109375,0.9751436114311218,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930208444595337,0.3606424629688263,0.328248918056488,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.894437849521637,0.5237199068069458,0.4988988637924194,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425811767578124,0.6051757335662842,0.4241701364517212,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199610114097595,0.3995728194713592,0.3821536302566528,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229132413864136,0.1714433133602142,0.7932527661323547,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769506692886353,1.0,1.0,0.9896804690361024,1.0,-2.913656234741211,1.344752073287964,1.568904161453247,0.6793944835662842,0.9445857405662536,0.9445857405662536,0.0,184.0383453369141,158.0,77134.609375,0.0,2320.294921875,1.0,278.1499938964844,282.9687805175781,300.4944152832031,305.5135192871094,293.1499938964844,293.1499938964844,278.1499938964844,35978.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842124879360199,1.0,0.0,0.0,3.8257570266723633,3.825787305831909,9.766255288923276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.908203125,0.0,1938.2713623046875,1895.4371337890625,0.0,2861.574462890625,0.9753443598747252,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930208444595337,0.3606424629688263,0.328248918056488,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.894437849521637,0.5237199068069458,0.4988988637924194,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425811767578124,0.6051757335662842,0.4241701364517212,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199610114097595,0.3995728194713592,0.3821536302566528,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229132413864136,0.1714433133602142,0.7932527661323547,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769506692886353,1.0,1.0,0.9896804690361024,1.0,-2.913656234741211,1.344752073287964,1.568904161453247,0.6793944835662842,0.9445857405662536,0.9445857405662536,0.0,184.0383453369141,158.0,77134.609375,0.0,2320.294921875,1.0,278.1499938964844,282.9687805175781,300.4944152832031,305.5135192871094,293.1499938964844,293.1499938964844,278.1499938964844,35978.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842124879360199,1.0,0.0,0.0,3.8257570266723633,3.825787305831909,9.766255288923276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.908203125,0.0,1938.2713623046875,1895.4371337890625,0.0,2861.574462890625,0.9753443598747252,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053903579711914,0.3604251146316528,0.3276157081127167,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085174202919006,0.5230295658111572,0.4977895617485046,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.96037620306015,0.60821133852005,0.425930917263031,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318949937820435,0.3997965157032013,0.3819029033184051,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320170760154724,0.1717947125434875,0.7926251292228699,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698350667953491,1.0,1.0,0.9924185276031494,1.0,-2.912623167037964,1.344088792800903,1.568534255027771,0.6789509057998657,0.9451903700828552,0.9451903700828552,0.0,172.4110107421875,146.0,77173.046875,0.0,2260.7138671875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35965.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416785597801208,1.0,0.0,0.0,3.8271498680114746,3.8271803855896,9.77336753749114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.0361328125,0.0,1940.083251953125,1895.4371337890625,0.0,2857.40234375,0.9756590127944946,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053903579711914,0.3604251146316528,0.3276157081127167,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085174202919006,0.5230295658111572,0.4977895617485046,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.96037620306015,0.60821133852005,0.425930917263031,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318949937820435,0.3997965157032013,0.3819029033184051,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320170760154724,0.1717947125434875,0.7926251292228699,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698350667953491,1.0,1.0,0.9924185276031494,1.0,-2.912623167037964,1.344088792800903,1.568534255027771,0.6789509057998657,0.9451903700828552,0.9451903700828552,0.0,172.4110107421875,146.0,77173.046875,0.0,2260.7138671875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35965.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416785597801208,1.0,0.0,0.0,3.8271498680114746,3.8271803855896,9.77336753749114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.0361328125,0.0,1940.083251953125,1895.4371337890625,0.0,2857.40234375,0.9756590127944946,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8120036721229553,0.3603236973285675,0.3273040950298309,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168857336044312,0.5226925015449524,0.4972406923770904,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693662524223328,0.6097270846366882,0.4268085956573486,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384740948677063,0.3999143838882446,0.3817813694477081,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.637049674987793,0.1719801723957061,0.7923481464385986,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662310123443604,1.0,1.0,0.9937875866889954,1.0,-2.912166118621826,1.343787431716919,1.5683788061141968,0.6787464618682861,0.9455323815345764,0.9455323815345764,0.0,166.551513671875,146.0,77194.8203125,0.0,2230.814208984375,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.5413513183594,293.1499938964844,293.1499938964844,278.1499938964844,35959.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414615392684937,1.0,0.0,0.0,3.828015565872192,3.8280458450317374,9.777788818610134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.591796875,0.0,1941.225830078125,1895.4371337890625,0.0,2855.373779296875,0.9758558869361876,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187572956085205,0.360224574804306,0.3269945979118347,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260963797569276,0.5223580002784729,0.496694266796112,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782447218894958,0.6112419366836548,0.4276858568191528,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.845557689666748,0.4000342190265655,0.3816616535186767,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424852013587952,0.1721687167882919,0.7920854091644287,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626084804534912,0.9998705983161926,0.9998705983161926,0.9950300455093384,1.0,-2.911729097366333,1.3434981107711792,1.5682308673858645,0.6785500049591064,0.9458895921707152,0.9458895921707152,0.0,160.69216918945312,134.0,77217.5,0.0,2200.96240234375,1.0,278.1499938964844,282.969970703125,300.52618408203125,305.5509338378906,293.1499938964844,293.1499938964844,278.1499938964844,35954.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412447571754456,1.0,0.0,0.0,3.828937768936157,3.828968048095703,9.782501138033697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.32421875,0.0,1942.44775390625,1895.4371337890625,0.0,2853.34716796875,0.976065993309021,1.0,0.0,3.0,1.0,0.0
