time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8319934606552124,0.3600505888462066,0.3264373242855072,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.944556713104248,0.5217511057853699,0.4957020580768585,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.993948459625244,0.6142732501029968,0.429436445236206,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8601084351539612,0.4002596437931061,0.3814511299133301,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.653729259967804,0.1725303381681442,0.7916898727416992,284.9503173828125,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.24383544921875,284.9503173828125,1.0,0.555772602558136,0.9996325373649596,0.9996325373649596,0.9973162412643432,1.0,-2.9096195697784424,1.3423289060592651,1.5672906637191772,0.6778598427772522,0.9456706643104552,0.9456706643104552,0.0,149.94842529296875,134.0,77231.1875,0.0,2145.21044921875,1.0,278.1499938964844,282.9701843261719,300.5409240722656,305.56719970703125,293.1499938964844,293.1499938964844,278.1499938964844,35972.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408122658729553,1.0,0.0,0.0,3.8294734954833984,3.829503774642944,9.785238717086031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.8798828125,0.0,1943.327880859375,1895.4371337890625,0.0,2849.305419921875,0.9761987924575806,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8332164287567139,0.3600356578826904,0.3263893723487854,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9462233185768129,0.5216984748840332,0.4956163167953491,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9952564239501952,0.6145472526550293,0.4295946061611175,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8614768385887146,0.4002793133258819,0.3814332485198974,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6547917723655701,0.1725621968507766,0.7916589975357056,284.95025634765625,284.95001220703125,304.250732421875,297.54449462890625,300.48699951171875,297.2440185546875,284.9502258300781,1.0,0.5551712512969971,0.9996118545532228,0.9996118545532228,0.9975150227546692,1.0,-2.90937876701355,1.3421993255615234,1.567179560661316,0.677785336971283,0.9456133246421814,0.9456133246421814,0.0,149.0194854736328,122.0,77231.125,0.0,2140.343994140625,1.0,278.1499938964844,282.9701843261719,300.5422058105469,305.5685729980469,293.1499938964844,293.1499938964844,278.1499938964844,35975.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407728672027588,1.0,0.0,0.0,3.829466819763184,3.8294970989227295,9.785204611034717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.3193359375,0.0,1943.3406982421875,1895.4371337890625,0.0,2848.93701171875,0.9761986136436462,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8464691638946533,0.3597877621650696,0.325845330953598,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9632658362388612,0.5209753513336182,0.4946025013923645,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.6191732287406921,0.41606205701828,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8764122128486633,0.4004650712013244,0.3812693357467651,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.666496992111206,0.1729178428649902,0.7915888428688049,284.9387512207031,284.95001220703125,304.2554626464844,297.5606994628906,300.4916687011719,297.2511901855469,284.93798828125,1.0,0.5468816161155701,0.9993531107902528,0.9993531107902528,1.0,1.0,-2.893361806869507,1.334203004837036,1.5591589212417605,0.6735997200012207,0.9354872703552246,0.9354872703552246,0.0,139.1716766357422,125.0,76961.8984375,0.0,2062.877685546875,1.0,278.1499938964844,282.9638061523437,300.5571594238281,305.5748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36350.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401215076446533,1.0,0.0,0.0,3.8214097023010254,3.8214402198791504,9.744072713147034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.521484375,0.0,1935.222900390625,1895.4371337890625,0.0,2842.8505859375,0.9744611382484436,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8464691638946533,0.3597877621650696,0.325845330953598,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9632658362388612,0.5209753513336182,0.4946025013923645,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.6191732287406921,0.41606205701828,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8764122128486633,0.4004650712013244,0.3812693357467651,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.666496992111206,0.1729178428649902,0.7915888428688049,284.9387512207031,284.95001220703125,304.2554626464844,297.5606994628906,300.4916687011719,297.2511901855469,284.93798828125,1.0,0.5468816161155701,0.9993531107902528,0.9993531107902528,1.0,1.0,-2.893361806869507,1.334203004837036,1.5591589212417605,0.6735997200012207,0.9354872703552246,0.9354872703552246,0.0,139.1716766357422,125.0,76961.8984375,0.0,2062.877685546875,1.0,278.1499938964844,282.9638061523437,300.5571594238281,305.5748291015625,293.1499938964844,293.1499938964844,278.1499938964844,36350.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401215076446533,1.0,0.0,0.0,3.8214097023010254,3.8214402198791504,9.744072713147034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.521484375,0.0,1935.222900390625,1895.4371337890625,0.0,2842.8505859375,0.9744611382484436,1.0,0.0,3.0,1.0,0.0
17685060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8531597852706909,0.3595625460147857,0.3254633843898773,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9709346294403076,0.5202346444129944,0.4937285780906677,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9990000128746032,0.6265886425971985,0.4055354595184326,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8840692639350891,0.4006250500679016,0.3812450468540191,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6727620959281921,0.1733065247535705,0.7924449443817139,284.9403076171875,284.95001220703125,304.2601318359375,297.5768737792969,300.5039367675781,297.2718811035156,284.9406433105469,1.0,0.5424996018409729,0.9967875480651855,0.9967875480651855,1.0,1.0,-2.8796379566192627,1.3274401426315308,1.5521979331970217,0.6697263717651367,0.9285101890563964,0.9285101890563964,0.0,134.40634155273438,128.0,76642.84375,0.0,2017.071533203125,1.0,278.1499938964844,282.9723205566406,300.570068359375,305.5627746582031,293.1499938964844,293.1499938964844,278.1499938964844,36567.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387014865875244,1.0,0.0,0.0,3.798052072525024,3.798082113265991,9.625318853068163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.8212890625,0.0,1905.0950927734373,1895.4371337890625,0.0,2829.58544921875,0.969352662563324,1.0,0.0,3.0,1.0,0.0
17685120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8531597852706909,0.3595625460147857,0.3254633843898773,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9709346294403076,0.5202346444129944,0.4937285780906677,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9990000128746032,0.6265886425971985,0.4055354595184326,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8840692639350891,0.4006250500679016,0.3812450468540191,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6727620959281921,0.1733065247535705,0.7924449443817139,284.9403076171875,284.95001220703125,304.2601318359375,297.5768737792969,300.5039367675781,297.2718811035156,284.9406433105469,1.0,0.5424996018409729,0.9967875480651855,0.9967875480651855,1.0,1.0,-2.8796379566192627,1.3274401426315308,1.5521979331970217,0.6697263717651367,0.9285101890563964,0.9285101890563964,0.0,134.40634155273438,128.0,76642.84375,0.0,2017.071533203125,1.0,278.1499938964844,282.9723205566406,300.570068359375,305.5627746582031,293.1499938964844,293.1499938964844,278.1499938964844,36567.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387014865875244,1.0,0.0,0.0,3.798052072525024,3.798082113265991,9.625318853068163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.8212890625,0.0,1905.0950927734373,1895.4371337890625,0.0,2829.58544921875,0.969352662563324,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8564107418060303,0.359423965215683,0.3252542614936828,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9743036031723022,0.5195767283439636,0.4930197298526764,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6337957382202148,0.4005697965621948,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8878939151763916,0.4008385241031647,0.3813592195510864,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6761811375617981,0.1737608164548874,0.7940604090690613,284.9479064941406,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.29052734375,284.9482116699219,1.0,0.5406271815299988,0.9942219853401184,0.9942219853401184,1.0,1.0,-2.8746376037597656,1.324910283088684,1.5497273206710815,0.6682309508323669,0.9299874305725098,0.9299874305725098,0.0,132.25241088867188,131.0,76563.53125,0.0,1998.2962646484373,1.0,278.1499938964844,282.9813232421875,300.5869445800781,305.5704650878906,293.1499938964844,293.1499938964844,278.1499938964844,36286.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374841213226318,1.0,0.0,0.0,3.7872471809387207,3.787276983261109,9.57063093665056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.5341796875,0.0,1888.3153076171875,1895.4371337890625,0.0,2818.218505859375,0.9666675925254822,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8564107418060303,0.359423965215683,0.3252542614936828,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9743036031723022,0.5195767283439636,0.4930197298526764,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6337957382202148,0.4005697965621948,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8878939151763916,0.4008385241031647,0.3813592195510864,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6761811375617981,0.1737608164548874,0.7940604090690613,284.9479064941406,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.29052734375,284.9482116699219,1.0,0.5406271815299988,0.9942219853401184,0.9942219853401184,1.0,1.0,-2.8746376037597656,1.324910283088684,1.5497273206710815,0.6682309508323669,0.9299874305725098,0.9299874305725098,0.0,132.25241088867188,131.0,76563.53125,0.0,1998.2962646484373,1.0,278.1499938964844,282.9813232421875,300.5869445800781,305.5704650878906,293.1499938964844,293.1499938964844,278.1499938964844,36286.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374841213226318,1.0,0.0,0.0,3.7872471809387207,3.787276983261109,9.57063093665056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.5341796875,0.0,1888.3153076171875,1895.4371337890625,0.0,2818.218505859375,0.9666675925254822,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8569954633712769,0.3593526184558868,0.325179249048233,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.974815309047699,0.5192569494247437,0.4927043318748474,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.6370537281036377,0.3996426165103912,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8886706829071045,0.4009493589401245,0.3814488649368286,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6770281195640564,0.1739919334650039,0.7950284481048584,284.9508972167969,284.95001220703125,304.26678466796875,297.6007995605469,300.5200500488281,297.2973327636719,284.9511413574219,1.0,0.5403969883918762,0.9929392337799072,0.9929392337799072,1.0,1.0,-2.874323844909668,1.3247077465057373,1.5496160984039309,0.6680697798728943,0.9320427179336548,0.9320427179336548,0.0,131.87559509277344,131.0,76588.640625,0.0,1995.9364013671875,1.0,278.1499938964844,282.98406982421875,300.5959777832031,305.5800476074219,293.1499938964844,293.1499938964844,278.1499938964844,36134.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370862007141113,1.0,0.0,0.0,3.786457061767578,3.786486864089966,9.566638254909776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.4296875,0.0,1886.065673828125,1895.4371337890625,0.0,2814.504150390625,0.9663779735565186,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8570452332496643,0.3592687845230102,0.3251069486141205,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9747487306594848,0.5189334750175476,0.4923997819423675,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.6400704383850098,0.3994829058647156,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8888715505599976,0.4010555744171142,0.3815479576587677,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6774271130561829,0.1742158085107803,0.7960333228111267,284.9530944824219,284.95001220703125,304.26885986328125,297.608642578125,300.5236511230469,297.30242919921875,284.9532775878906,1.0,0.5405009984970093,0.9917160272598268,0.9917160272598268,1.0,1.0,-2.8750038146972656,1.3249900341033936,1.5500138998031616,0.6681782603263855,0.9344101548194884,0.9344101548194884,0.0,131.83750915527344,149.0,76643.5625,0.0,1996.8648681640625,1.0,278.1499938964844,282.98565673828125,300.60498046875,305.5919494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836814284324646,1.0,0.0,0.0,3.788036823272705,3.7880666255950928,9.574622481522963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.421875,0.0,1887.1558837890625,1895.4371337890625,0.0,2811.96630859375,0.9666464924812316,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8490334749221802,0.3591029644012451,0.3251349627971649,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9653425216674804,0.5183265209197998,0.4920000731945038,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9990000128746032,0.6442805528640747,0.4112543761730194,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8804126977920532,0.4013006687164306,0.3819510042667389,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6713746190071106,0.1746605187654495,0.7989190816879272,284.966552734375,284.95001220703125,304.27264404296875,297.6240234375,300.5267333984375,297.3031921386719,284.9672546386719,1.0,0.5466375350952148,0.9892695546150208,0.9892695546150208,1.0,1.0,-2.8926353454589844,1.3335227966308594,1.5591124296188354,0.6724980473518372,0.949782133102417,0.949782133102417,0.0,137.16610717773438,152.0,77110.40625,0.0,2052.197265625,1.0,278.1499938964844,282.99249267578125,300.6239318847656,305.63311767578125,293.1499938964844,293.1499938964844,278.1499938964844,35428.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367733359336853,1.0,0.0,0.0,3.8056888580322266,3.805718898773194,9.664065601100449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.017578125,0.0,1906.5775146484373,1895.4371337890625,0.0,2811.583984375,0.97042578458786,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8490334749221802,0.3591029644012451,0.3251349627971649,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9653425216674804,0.5183265209197998,0.4920000731945038,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9990000128746032,0.6442805528640747,0.4112543761730194,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8804126977920532,0.4013006687164306,0.3819510042667389,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6713746190071106,0.1746605187654495,0.7989190816879272,284.966552734375,284.95001220703125,304.27264404296875,297.6240234375,300.5267333984375,297.3031921386719,284.9672546386719,1.0,0.5466375350952148,0.9892695546150208,0.9892695546150208,1.0,1.0,-2.8926353454589844,1.3335227966308594,1.5591124296188354,0.6724980473518372,0.949782133102417,0.949782133102417,0.0,137.16610717773438,152.0,77110.40625,0.0,2052.197265625,1.0,278.1499938964844,282.99249267578125,300.6239318847656,305.63311767578125,293.1499938964844,293.1499938964844,278.1499938964844,35428.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367733359336853,1.0,0.0,0.0,3.8056888580322266,3.805718898773194,9.664065601100449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.017578125,0.0,1906.5775146484373,1895.4371337890625,0.0,2811.583984375,0.97042578458786,1.0,0.0,3.0,1.0,0.0
17685540,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.842173159122467,0.3587936758995056,0.3250600099563598,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9566435813903807,0.5176491141319275,0.4915600717067718,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9990000128746032,0.6461532115936279,0.4217552542686462,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8732012510299683,0.4014827609062195,0.3823136687278747,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.666171669960022,0.1749714165925979,0.8012961149215698,284.9666442871094,284.95001220703125,304.27587890625,297.638916015625,300.5220947265625,297.29052734375,284.9665222167969,1.0,0.5514179468154907,0.9868231415748596,0.9868231415748596,1.0,1.0,-2.907942056655884,1.3408420085906982,1.5671000480651855,0.6765434741973877,0.9616483449935912,0.9616483449935912,0.0,142.040771484375,155.0,77610.15625,0.0,2101.9580078125,1.0,278.1499938964844,282.9849548339844,300.64276123046875,305.6885070800781,293.1499938964844,293.1499938964844,278.1499938964844,35182.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376160264015198,1.0,0.0,0.0,3.836985111236572,3.837015390396118,9.82366373136756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.482421875,0.0,1947.4599609375,1895.4371337890625,0.0,2819.4501953125,0.9774077534675598,1.0,0.0,3.0,1.0,0.0
17685600,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.842173159122467,0.3587936758995056,0.3250600099563598,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9566435813903807,0.5176491141319275,0.4915600717067718,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9990000128746032,0.6461532115936279,0.4217552542686462,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8732012510299683,0.4014827609062195,0.3823136687278747,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.666171669960022,0.1749714165925979,0.8012961149215698,284.9666442871094,284.95001220703125,304.27587890625,297.638916015625,300.5220947265625,297.29052734375,284.9665222167969,1.0,0.5514179468154907,0.9868231415748596,0.9868231415748596,1.0,1.0,-2.907942056655884,1.3408420085906982,1.5671000480651855,0.6765434741973877,0.9616483449935912,0.9616483449935912,0.0,142.040771484375,155.0,77610.15625,0.0,2101.9580078125,1.0,278.1499938964844,282.9849548339844,300.64276123046875,305.6885070800781,293.1499938964844,293.1499938964844,278.1499938964844,35182.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376160264015198,1.0,0.0,0.0,3.836985111236572,3.837015390396118,9.82366373136756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.482421875,0.0,1947.4599609375,1895.4371337890625,0.0,2819.4501953125,0.9774077534675598,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8363892436027527,0.358341783285141,0.3248190879821777,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.948910355567932,0.5168617963790894,0.4909878075122833,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9990000128746032,0.6474611759185791,0.4307760596275329,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8672076463699341,0.401574045419693,0.3825626671314239,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.661771297454834,0.175150066614151,0.8029137253761292,284.9628295898437,284.95001220703125,304.2784118652344,297.6532287597656,300.5159606933594,297.276123046875,284.96270751953125,1.0,0.5555587410926819,0.9837321043014526,0.9837321043014526,1.0,1.0,-2.920053243637085,1.3465925455093384,1.5734606981277466,0.6796239614486694,0.9684650897979736,0.9684650897979736,0.0,146.27317810058594,158.0,78009.8984375,0.0,2143.552001953125,1.0,278.1499938964844,282.9764404296875,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35259.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384911417961121,1.0,0.0,0.0,3.863491535186768,3.863522291183472,9.95985942608968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8154296875,0.0,1984.84521484375,1895.4371337890625,0.0,2827.62109375,0.9836142063140868,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8363892436027527,0.358341783285141,0.3248190879821777,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.948910355567932,0.5168617963790894,0.4909878075122833,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9990000128746032,0.6474611759185791,0.4307760596275329,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8672076463699341,0.401574045419693,0.3825626671314239,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.661771297454834,0.175150066614151,0.8029137253761292,284.9628295898437,284.95001220703125,304.2784118652344,297.6532287597656,300.5159606933594,297.276123046875,284.96270751953125,1.0,0.5555587410926819,0.9837321043014526,0.9837321043014526,1.0,1.0,-2.920053243637085,1.3465925455093384,1.5734606981277466,0.6796239614486694,0.9684650897979736,0.9684650897979736,0.0,146.27317810058594,158.0,78009.8984375,0.0,2143.552001953125,1.0,278.1499938964844,282.9764404296875,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35259.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384911417961121,1.0,0.0,0.0,3.863491535186768,3.863522291183472,9.95985942608968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8154296875,0.0,1984.84521484375,1895.4371337890625,0.0,2827.62109375,0.9836142063140868,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8312187790870667,0.3578393757343292,0.324511170387268,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.941727578639984,0.5160332322120667,0.4903565645217895,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.6485370993614197,0.4390108585357666,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8619125485420227,0.4016288220882416,0.3827591836452484,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.6578423380851746,0.1752658635377884,0.8041534423828125,284.9598999023437,284.95001220703125,304.2801513671875,297.66680908203125,300.5096435546875,297.26220703125,284.9598083496094,1.0,0.5592822432518005,0.9806410670280457,0.9806410670280457,1.0,1.0,-2.930550098419189,1.3515522480010986,1.5789979696273804,0.6822690963745117,0.9736763834953308,0.9736763834953308,0.0,150.18667602539062,161.0,78352.3984375,0.0,2181.08935546875,1.0,278.1499938964844,282.9696044921875,300.6705322265625,305.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,35367.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392198085784912,1.0,0.0,0.0,3.88583779335022,3.885868787765503,1.0075407317344798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.708984375,0.0,2017.087158203125,1895.4371337890625,0.0,2834.426513671875,0.9888807535171508,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8312187790870667,0.3578393757343292,0.324511170387268,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.941727578639984,0.5160332322120667,0.4903565645217895,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.6485370993614197,0.4390108585357666,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8619125485420227,0.4016288220882416,0.3827591836452484,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.6578423380851746,0.1752658635377884,0.8041534423828125,284.9598999023437,284.95001220703125,304.2801513671875,297.66680908203125,300.5096435546875,297.26220703125,284.9598083496094,1.0,0.5592822432518005,0.9806410670280457,0.9806410670280457,1.0,1.0,-2.930550098419189,1.3515522480010986,1.5789979696273804,0.6822690963745117,0.9736763834953308,0.9736763834953308,0.0,150.18667602539062,161.0,78352.3984375,0.0,2181.08935546875,1.0,278.1499938964844,282.9696044921875,300.6705322265625,305.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,35367.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392198085784912,1.0,0.0,0.0,3.88583779335022,3.885868787765503,1.0075407317344798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.708984375,0.0,2017.087158203125,1895.4371337890625,0.0,2834.426513671875,0.9888807535171508,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8288264274597168,0.3575780391693115,0.3243425190448761,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9383389353752136,0.515611469745636,0.4900282323360443,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,0.6490023136138916,0.4428712725639343,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8594903945922852,0.4016490876674652,0.3828454315662384,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6560353636741638,0.1753091961145401,0.8046784996986389,284.9589233398437,284.95001220703125,304.2807006835937,297.67333984375,300.5064697265625,297.255615234375,284.9588623046875,1.0,0.5610160231590271,0.9790955781936646,0.9790955781936646,1.0,1.0,-2.9353280067443848,1.3538016080856323,1.581526517868042,0.6834645867347717,0.9759991765022278,0.9759991765022278,0.0,152.0391845703125,161.0,78505.953125,0.0,2198.615234375,1.0,278.1499938964844,282.9669189453125,300.6767272949219,305.7859191894531,293.1499938964844,293.1499938964844,278.1499938964844,35415.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839527428150177,1.0,0.0,0.0,3.895577907562256,3.895609140396118,1.012598090710526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.015625,0.0,2031.2645263671875,1895.4371337890625,0.0,2837.30029296875,0.991180181503296,1.0,0.0,3.0,1.0,0.0
17685960,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265340924263,0.3573127686977386,0.324167937040329,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350663423538208,0.5151873230934143,0.4896952509880066,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494227051734924,0.4465978145599365,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571893572807312,0.4016667604446411,0.3829269409179687,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543157696723938,0.17534701526165,0.8051651120185852,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.50323486328125,297.24920654296875,284.9581604003906,1.0,0.5626866221427917,0.9775076508522034,0.9775076508522034,1.0,1.0,-2.939880132675171,1.355937957763672,1.583942174911499,0.6845970749855042,0.978245198726654,0.978245198726654,0.0,153.8392791748047,164.0,78650.9453125,0.0,2215.5390625,1.0,278.1499938964844,282.964599609375,300.6827087402344,305.80194091796875,293.1499938964844,293.1499938964844,278.1499938964844,35458.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398073315620422,1.0,0.0,0.0,3.904617071151733,3.904648303985596,1.0173026794291218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.8134765625,0.0,2044.4595947265625,1895.4371337890625,0.0,2839.915283203125,0.993313491344452,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8220794796943665,0.3567712903022766,0.3238082826137543,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9286813735961914,0.5143321752548218,0.4890221953392029,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6501791477203369,0.4534676074981689,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8527736067771912,0.4016939401626587,0.3830819427967071,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.651011049747467,0.1754108816385269,0.8060750365257263,284.9569396972656,284.95001220703125,304.2807312011719,297.6914978027344,300.4967346191406,297.2370300292969,284.9568786621094,1.0,0.5658575296401978,0.9743318557739258,0.9743318557739258,1.0,1.0,-2.9479901790618896,1.3597207069396973,1.5882693529129028,0.6866065263748169,0.9822874665260316,0.9822874665260316,0.0,157.38380432128906,167.0,78912.375,0.0,2247.65087890625,1.0,278.1499938964844,282.96051025390625,300.694091796875,305.83172607421875,293.1499938964844,293.1499938964844,278.1499938964844,35535.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403089046478271,1.0,0.0,0.0,3.920912265777588,3.92094349861145,1.025811343424721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.4306640625,0.0,2068.39990234375,1895.4371337890625,0.0,2844.6015625,0.9971575736999512,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8220794796943665,0.3567712903022766,0.3238082826137543,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9286813735961914,0.5143321752548218,0.4890221953392029,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6501791477203369,0.4534676074981689,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8527736067771912,0.4016939401626587,0.3830819427967071,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.651011049747467,0.1754108816385269,0.8060750365257263,284.9569396972656,284.95001220703125,304.2807312011719,297.6914978027344,300.4967346191406,297.2370300292969,284.9568786621094,1.0,0.5658575296401978,0.9743318557739258,0.9743318557739258,1.0,1.0,-2.9479901790618896,1.3597207069396973,1.5882693529129028,0.6866065263748169,0.9822874665260316,0.9822874665260316,0.0,157.38380432128906,167.0,78912.375,0.0,2247.65087890625,1.0,278.1499938964844,282.96051025390625,300.694091796875,305.83172607421875,293.1499938964844,293.1499938964844,278.1499938964844,35535.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403089046478271,1.0,0.0,0.0,3.920912265777588,3.92094349861145,1.025811343424721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.4306640625,0.0,2068.39990234375,1895.4371337890625,0.0,2844.6015625,0.9971575736999512,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8170315027236938,0.3561968803405761,0.3234451115131378,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.921525776386261,0.513443648815155,0.4883472323417663,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.996521294116974,0.6513723134994507,0.4556871950626373,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8478126525878906,0.4016833305358886,0.3832314312458038,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6472864151000977,0.1754503697156906,0.8069915771484375,284.95343017578125,284.95001220703125,304.279296875,297.70233154296875,300.49102783203125,297.2279663085937,284.9532775878906,1.0,0.5685521364212036,0.9711560606956482,0.9711560606956482,1.0,1.0,-2.95084285736084,1.36093008518219,1.5899126529693604,0.6872719526290894,0.9829517006874084,0.9829517006874084,0.0,161.30307006835938,170.0,79045.2578125,0.0,2272.271728515625,1.0,278.1499938964844,282.9561462402344,300.7040405273437,305.8533935546875,293.1499938964844,293.1499938964844,278.1499938964844,35660.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406285047531128,1.0,0.0,0.0,3.9310688972473145,3.931100368499756,1.031132796924794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.74609375,0.0,2084.0419921875,1895.4371337890625,0.0,2847.587890625,0.999706506729126,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8170315027236938,0.3561968803405761,0.3234451115131378,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.921525776386261,0.513443648815155,0.4883472323417663,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.996521294116974,0.6513723134994507,0.4556871950626373,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8478126525878906,0.4016833305358886,0.3832314312458038,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6472864151000977,0.1754503697156906,0.8069915771484375,284.95343017578125,284.95001220703125,304.279296875,297.70233154296875,300.49102783203125,297.2279663085937,284.9532775878906,1.0,0.5685521364212036,0.9711560606956482,0.9711560606956482,1.0,1.0,-2.95084285736084,1.36093008518219,1.5899126529693604,0.6872719526290894,0.9829517006874084,0.9829517006874084,0.0,161.30307006835938,170.0,79045.2578125,0.0,2272.271728515625,1.0,278.1499938964844,282.9561462402344,300.7040405273437,305.8533935546875,293.1499938964844,293.1499938964844,278.1499938964844,35660.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406285047531128,1.0,0.0,0.0,3.9310688972473145,3.931100368499756,1.031132796924794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.74609375,0.0,2084.0419921875,1895.4371337890625,0.0,2847.587890625,0.999706506729126,1.0,0.0,3.0,1.0,0.0
17686260,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8122754096984863,0.3556247651576996,0.3230679333209991,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9149919152259828,0.512548565864563,0.4876511394977569,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9929201006889344,0.6530900001525879,0.4568938910961151,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8432943820953369,0.4016560614109039,0.3833518922328949,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6439125537872314,0.1754916906356811,0.8078495264053345,284.9532470703125,284.95001220703125,304.27655029296875,297.7120361328125,300.4864807128906,297.2223815917969,284.9533386230469,1.0,0.5709352493286133,0.9681222438812256,0.9681222438812256,1.0,1.0,-2.952223062515259,1.3614399433135986,1.5907831192016602,0.6874904632568359,0.9847036600112916,0.9847036600112916,0.0,164.9976043701172,173.0,79103.703125,0.0,2293.27783203125,1.0,278.1499938964844,282.9562683105469,300.71258544921875,305.8671264648437,293.1499938964844,293.1499938964844,278.1499938964844,35635.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407144546508789,1.0,0.0,0.0,3.9335880279541016,3.933619499206543,1.032454747473821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.3076171875,0.0,2087.475830078125,1895.4371337890625,0.0,2848.390869140625,1.0,1.0,0.0,3.0,1.0,0.0
17686320,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8122754096984863,0.3556247651576996,0.3230679333209991,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9149919152259828,0.512548565864563,0.4876511394977569,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9929201006889344,0.6530900001525879,0.4568938910961151,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8432943820953369,0.4016560614109039,0.3833518922328949,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6439125537872314,0.1754916906356811,0.8078495264053345,284.9532470703125,284.95001220703125,304.27655029296875,297.7120361328125,300.4864807128906,297.2223815917969,284.9533386230469,1.0,0.5709352493286133,0.9681222438812256,0.9681222438812256,1.0,1.0,-2.952223062515259,1.3614399433135986,1.5907831192016602,0.6874904632568359,0.9847036600112916,0.9847036600112916,0.0,164.9976043701172,173.0,79103.703125,0.0,2293.27783203125,1.0,278.1499938964844,282.9562683105469,300.71258544921875,305.8671264648437,293.1499938964844,293.1499938964844,278.1499938964844,35635.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407144546508789,1.0,0.0,0.0,3.9335880279541016,3.933619499206543,1.032454747473821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.3076171875,0.0,2087.475830078125,1895.4371337890625,0.0,2848.390869140625,1.0,1.0,0.0,3.0,1.0,0.0
17686380,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8079701066017151,0.3550770282745361,0.3226981163024902,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.909375786781311,0.5116717219352722,0.4869557619094848,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9898083209991456,0.6549929976463318,0.4582814574241638,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8393816947937012,0.401635468006134,0.3834614753723144,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6410254836082458,0.1755532473325729,0.8087238669395447,284.9552917480469,284.95001220703125,304.2723999023437,297.7204895019531,300.4822082519531,297.2185363769531,284.95538330078125,1.0,0.57314532995224,0.9650883674621582,0.9650883674621582,1.0,1.0,-2.9537932872772217,1.362038016319275,1.5917552709579468,0.6877580285072327,0.9892515540122986,0.9892515540122986,0.0,168.3632354736328,176.0,79157.3203125,0.0,2313.01806640625,1.0,278.1499938964844,282.9582214355469,300.720458984375,305.8788146972656,293.1499938964844,293.1499938964844,278.1499938964844,35435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406782746315002,1.0,0.0,0.0,3.934640884399414,3.934672355651856,1.0330074928788235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.7763671875,0.0,2087.385986328125,1895.4371337890625,0.0,2848.052978515625,1.0,1.0,0.0,3.0,1.0,0.0
17686440,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8079701066017151,0.3550770282745361,0.3226981163024902,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.909375786781311,0.5116717219352722,0.4869557619094848,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9898083209991456,0.6549929976463318,0.4582814574241638,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8393816947937012,0.401635468006134,0.3834614753723144,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6410254836082458,0.1755532473325729,0.8087238669395447,284.9552917480469,284.95001220703125,304.2723999023437,297.7204895019531,300.4822082519531,297.2185363769531,284.95538330078125,1.0,0.57314532995224,0.9650883674621582,0.9650883674621582,1.0,1.0,-2.9537932872772217,1.362038016319275,1.5917552709579468,0.6877580285072327,0.9892515540122986,0.9892515540122986,0.0,168.3632354736328,176.0,79157.3203125,0.0,2313.01806640625,1.0,278.1499938964844,282.9582214355469,300.720458984375,305.8788146972656,293.1499938964844,293.1499938964844,278.1499938964844,35435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406782746315002,1.0,0.0,0.0,3.934640884399414,3.934672355651856,1.0330074928788235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.7763671875,0.0,2087.385986328125,1895.4371337890625,0.0,2848.052978515625,1.0,1.0,0.0,3.0,1.0,0.0
17686500,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8058927059173584,0.3548052012920379,0.3225140869617462,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9068064093589784,0.5112353563308716,0.4866084158420563,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9883370399475098,0.6559534668922424,0.4589881002902984,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.837559163570404,0.4016254246234894,0.3835145235061645,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6396914720535278,0.1755885928869247,0.8091725707054138,284.95623779296875,284.95001220703125,304.26971435546875,297.7242126464844,300.4799499511719,297.2168884277344,284.9563293457031,1.0,0.574215292930603,0.9635714888572692,0.9635714888572692,1.0,1.0,-2.954607009887696,1.3623491525650024,1.592257738113403,0.6878994703292847,0.991993486881256,0.991993486881256,0.0,169.98377990722656,176.0,79184.21875,0.0,2322.633056640625,1.0,278.1499938964844,282.9591064453125,300.7240905761719,305.8844299316406,293.1499938964844,293.1499938964844,278.1499938964844,35315.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406628370285034,1.0,0.0,0.0,3.935249328613281,3.9352810382843018,1.033327066579659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.9677734375,0.0,2087.2958984375,1895.4371337890625,0.0,2847.908447265625,1.0,1.0,0.0,3.0,1.0,0.0
17686560,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8038517832756042,0.3545325994491577,0.322329044342041,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9043732285499572,0.5107983946800232,0.486260175704956,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9868994951248168,0.6569094657897949,0.4596938192844391,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8358013033866882,0.4016143083572387,0.3835659027099609,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6384108066558838,0.1756256520748138,0.8096259832382202,284.95709228515625,284.95001220703125,304.26666259765625,297.72760009765625,300.4775390625,297.2153015136719,284.9571838378906,1.0,0.5752683281898499,0.962104082107544,0.962104082107544,1.0,1.0,-2.955421209335327,1.3626619577407837,1.5927592515945437,0.6880437731742859,0.9949712753295898,0.9949712753295898,0.0,171.57772827148438,179.0,79210.5390625,0.0,2332.1201171875,1.0,278.1499938964844,282.9599304199219,300.7274475097656,305.8897399902344,293.1499938964844,293.1499938964844,278.1499938964844,35186.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406543135643005,1.0,0.0,0.0,3.9359006881713854,3.935932159423828,1.0336690365875256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.958984375,0.0,2087.198486328125,1895.4371337890625,0.0,2847.829345703125,1.0,1.0,0.0,3.0,1.0,0.0
17686620,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.799907386302948,0.3539827466011047,0.321954071521759,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8998197913169861,0.5099215507507324,0.4855598211288452,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9840877056121826,0.6587998867034912,0.4610928297042846,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8324341177940369,0.4015885293483734,0.3836638033390045,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6359724402427673,0.17570261657238,0.8105403184890747,284.9587707519531,284.95001220703125,304.2592468261719,297.73321533203125,300.4722595214844,297.2123413085937,284.9588317871094,1.0,0.577336847782135,0.9591693878173828,0.9591693878173828,1.0,1.0,-2.957026958465576,1.3632732629776,1.5937535762786863,0.6883267760276794,1.0,1.0,0.0,174.71372985839844,182.0,79258.4921875,0.0,2350.80712890625,1.0,278.1499938964844,282.9615478515625,300.73321533203125,305.899169921875,293.1499938964844,293.1499938964844,278.1499938964844,34977.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840667188167572,1.0,0.0,0.0,3.9369537830352783,3.93698525428772,1.0342223504267167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12991.6884765625,0.0,2087.0400390625,1895.4371337890625,0.0,2847.949462890625,1.0,1.0,0.0,3.0,1.0,0.0
