time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.799907386302948,0.3539827466011047,0.321954071521759,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8998197913169861,0.5099215507507324,0.4855598211288452,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9840877056121826,0.6587998867034912,0.4610928297042846,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8324341177940369,0.4015885293483734,0.3836638033390045,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6359724402427673,0.17570261657238,0.8105403184890747,284.9587707519531,284.95001220703125,304.2592468261719,297.73321533203125,300.4722595214844,297.2123413085937,284.9588317871094,1.0,0.577336847782135,0.9591693878173828,0.9591693878173828,1.0,1.0,-2.957026958465576,1.3632732629776,1.5937535762786863,0.6883267760276794,1.0,1.0,0.0,174.71372985839844,182.0,79258.4921875,0.0,2350.80712890625,1.0,278.1499938964844,282.9615478515625,300.73321533203125,305.899169921875,293.1499938964844,293.1499938964844,278.1499938964844,34977.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840667188167572,1.0,0.0,0.0,3.9369537830352783,3.93698525428772,1.0342223504267167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12991.6884765625,0.0,2087.0400390625,1895.4371337890625,0.0,2847.949462890625,1.0,1.0,0.0,3.0,1.0,0.0
17686740,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7961073517799377,0.353426992893219,0.3215726912021637,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8954556584358215,0.5090411305427551,0.4848546683788299,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9813258051872252,0.6606594324111938,0.4624711573123932,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8292173147201538,0.401559054851532,0.3837566077709198,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6336595416069031,0.175781562924385,0.8114587664604187,284.960693359375,284.95001220703125,304.25,297.7372436523437,300.4661865234375,297.20953369140625,284.96075439453125,1.0,0.5793712139129639,0.9562346339225768,0.9562346339225768,1.0,1.0,-2.958593368530273,1.363860845565796,1.5947325229644775,0.6885993480682373,1.0,1.0,0.0,177.80926513671875,185.0,79295.953125,0.0,2369.239501953125,1.0,278.1499938964844,282.96356201171875,300.7374267578125,305.9065856933594,293.1499938964844,293.1499938964844,278.1499938964844,34939.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407191038131714,1.0,0.0,0.0,3.937145709991455,3.937177181243897,1.0343231906517758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.888671875,0.0,2087.010986328125,1895.4371337890625,0.0,2848.4345703125,1.0,1.0,0.0,3.0,1.0,0.0
17686800,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7961073517799377,0.353426992893219,0.3215726912021637,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8954556584358215,0.5090411305427551,0.4848546683788299,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9813258051872252,0.6606594324111938,0.4624711573123932,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8292173147201538,0.401559054851532,0.3837566077709198,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6336595416069031,0.175781562924385,0.8114587664604187,284.960693359375,284.95001220703125,304.25,297.7372436523437,300.4661865234375,297.20953369140625,284.96075439453125,1.0,0.5793712139129639,0.9562346339225768,0.9562346339225768,1.0,1.0,-2.958593368530273,1.363860845565796,1.5947325229644775,0.6885993480682373,1.0,1.0,0.0,177.80926513671875,185.0,79295.953125,0.0,2369.239501953125,1.0,278.1499938964844,282.96356201171875,300.7374267578125,305.9065856933594,293.1499938964844,293.1499938964844,278.1499938964844,34939.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407191038131714,1.0,0.0,0.0,3.937145709991455,3.937177181243897,1.0343231906517758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.888671875,0.0,2087.010986328125,1895.4371337890625,0.0,2848.4345703125,1.0,1.0,0.0,3.0,1.0,0.0
17686860,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.792024552822113,0.3526226282119751,0.3210327923297882,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8908236026763916,0.5079053044319153,0.4839794039726257,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9782162308692932,0.6622296571731567,0.463700532913208,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8257464170455933,0.4012723863124847,0.3836775422096252,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.6310338973999023,0.1755851060152053,0.8115056753158569,284.9600830078125,284.95001220703125,304.2400207519531,297.7406311035156,300.45849609375,297.2045593261719,284.96002197265625,1.0,0.5812580585479736,0.9532979130744934,0.9532979130744934,1.0,1.0,-2.958333730697632,1.3635551929473877,1.594778537750244,0.6883922219276428,1.0,1.0,0.0,181.06236267089844,188.0,79295.125,0.0,2385.18505859375,1.0,278.1499938964844,282.96368408203125,300.7406005859375,305.9107666015625,293.1499938964844,293.1499938964844,278.1499938964844,34939.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407042622566223,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.4228515625,0.0,2087.0107421875,1895.4371337890625,0.0,2848.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
17686920,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.792024552822113,0.3526226282119751,0.3210327923297882,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8908236026763916,0.5079053044319153,0.4839794039726257,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9782162308692932,0.6622296571731567,0.463700532913208,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8257464170455933,0.4012723863124847,0.3836775422096252,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.6310338973999023,0.1755851060152053,0.8115056753158569,284.9600830078125,284.95001220703125,304.2400207519531,297.7406311035156,300.45849609375,297.2045593261719,284.96002197265625,1.0,0.5812580585479736,0.9532979130744934,0.9532979130744934,1.0,1.0,-2.958333730697632,1.3635551929473877,1.594778537750244,0.6883922219276428,1.0,1.0,0.0,181.06236267089844,188.0,79295.125,0.0,2385.18505859375,1.0,278.1499938964844,282.96368408203125,300.7406005859375,305.9107666015625,293.1499938964844,293.1499938964844,278.1499938964844,34939.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407042622566223,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.4228515625,0.0,2087.0107421875,1895.4371337890625,0.0,2848.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
17686980,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7876499891281128,0.3516017496585846,0.3202991187572479,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8859179615974426,0.5065355896949768,0.4828865528106689,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9747307300567628,0.6635327935218811,0.4647473990917206,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8219932913780212,0.4007522165775299,0.3833802044391632,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6280315518379211,0.1751227527856826,0.8103774189949036,284.9555969238281,284.95001220703125,304.2303771972656,297.7442932128906,300.4498596191406,297.19781494140625,284.95538330078125,1.0,0.5829222798347473,0.95036119222641,0.95036119222641,1.0,1.0,-2.955684900283813,1.362091898918152,1.5935931205749512,0.6875160932540894,1.0,1.0,0.0,184.451400756836,191.0,79247.9453125,0.0,2397.48974609375,1.0,278.1499938964844,282.9609680175781,300.7437438964844,305.91180419921875,293.1499938964844,293.1499938964844,278.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405507802963257,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.6455078125,0.0,2087.0107421875,1895.4371337890625,0.0,2846.86181640625,1.0,1.0,0.0,3.0,1.0,0.0
17687040,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7876499891281128,0.3516017496585846,0.3202991187572479,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8859179615974426,0.5065355896949768,0.4828865528106689,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9747307300567628,0.6635327935218811,0.4647473990917206,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8219932913780212,0.4007522165775299,0.3833802044391632,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6280315518379211,0.1751227527856826,0.8103774189949036,284.9555969238281,284.95001220703125,304.2303771972656,297.7442932128906,300.4498596191406,297.19781494140625,284.95538330078125,1.0,0.5829222798347473,0.95036119222641,0.95036119222641,1.0,1.0,-2.955684900283813,1.362091898918152,1.5935931205749512,0.6875160932540894,1.0,1.0,0.0,184.451400756836,191.0,79247.9453125,0.0,2397.48974609375,1.0,278.1499938964844,282.9609680175781,300.7437438964844,305.91180419921875,293.1499938964844,293.1499938964844,278.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405507802963257,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.6455078125,0.0,2087.0107421875,1895.4371337890625,0.0,2846.86181640625,1.0,1.0,0.0,3.0,1.0,0.0
17687100,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7854251861572266,0.3510359525680542,0.3198798894882202,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8834372162818909,0.5057888627052307,0.4822793006896972,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.972909688949585,0.6641099452972412,0.465217649936676,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8200693726539612,0.4004314839839935,0.3831713497638702,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6264510750770569,0.1748212724924087,0.8094817399978638,284.9522399902344,284.95001220703125,304.2256774902344,297.7462158203125,300.4453430175781,297.1940612792969,284.95196533203125,1.0,0.58367919921875,0.9488928318023682,0.9488928318023682,1.0,1.0,-2.953689813613892,1.3610355854034424,1.5926542282104492,0.686886727809906,1.0,1.0,0.0,186.1605834960937,191.0,79211.2890625,0.0,2402.49267578125,1.0,278.1499938964844,282.9588317871094,300.745361328125,305.91143798828125,293.1499938964844,293.1499938964844,278.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404300808906555,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.8974609375,0.0,2087.0107421875,1895.4371337890625,0.0,2845.733642578125,1.0,1.0,0.0,3.0,1.0,0.0
17687160,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7831996083259583,0.3504438400268554,0.3194353878498077,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8809624910354614,0.5050120949745178,0.4816421270370483,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9710584878921508,0.6646493673324585,0.4656608402729034,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.818131685256958,0.4000814855098724,0.3829331994056701,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6248398423194885,0.1744857728481292,0.8084236979484558,284.9485168457031,284.95001220703125,304.22100830078125,297.7481994628906,300.44073486328125,297.1901550292969,284.9481811523437,1.0,0.584395706653595,0.9474868178367616,0.9474868178367616,1.0,1.0,-2.951365232467652,1.3598238229751587,1.591541409492493,0.6861640810966492,0.9980764389038086,0.9980764389038086,0.0,187.8702087402344,194.0,79166.4375,0.0,2406.89404296875,1.0,278.1499938964844,282.9564819335937,300.7470092773437,305.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,34997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402846455574036,1.0,0.0,0.0,3.936854362487793,3.9368858337402335,1.0341700544813648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.5732421875,0.0,2087.054931640625,1895.4371337890625,0.0,2844.374755859375,1.0,1.0,0.0,3.0,1.0,0.0
17687220,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7787699103355408,0.3491840362548828,0.3184733092784881,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8760557174682617,0.503371000289917,0.4802797138690948,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9672889709472656,0.6656160354614258,0.4664653539657593,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8142211437225342,0.3992968201637268,0.382371187210083,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.621527910232544,0.1737152636051178,0.8058283925056458,284.9405212402344,284.95001220703125,304.2117919921875,297.752197265625,300.431396484375,297.1819763183594,284.9401550292969,1.0,0.5857002139091492,0.944674789905548,0.944674789905548,1.0,1.0,-2.945744514465332,1.3569313287734983,1.5888131856918335,0.6844367384910583,0.9884617924690248,0.9884617924690248,0.0,191.2727203369141,197.0,79050.046875,0.0,2413.82861328125,1.0,278.1499938964844,282.9517822265625,300.7504272460937,305.9070129394531,293.1499938964844,293.1499938964844,278.1499938964844,35377.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839911699295044,1.0,0.0,0.0,3.934931755065918,3.9349634647369385,1.0331602879887214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.0078125,0.0,2087.34326171875,1895.4371337890625,0.0,2840.89013671875,1.0,1.0,0.0,3.0,1.0,0.0
17687280,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7787699103355408,0.3491840362548828,0.3184733092784881,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8760557174682617,0.503371000289917,0.4802797138690948,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9672889709472656,0.6656160354614258,0.4664653539657593,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8142211437225342,0.3992968201637268,0.382371187210083,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.621527910232544,0.1737152636051178,0.8058283925056458,284.9405212402344,284.95001220703125,304.2117919921875,297.752197265625,300.431396484375,297.1819763183594,284.9401550292969,1.0,0.5857002139091492,0.944674789905548,0.944674789905548,1.0,1.0,-2.945744514465332,1.3569313287734983,1.5888131856918335,0.6844367384910583,0.9884617924690248,0.9884617924690248,0.0,191.2727203369141,197.0,79050.046875,0.0,2413.82861328125,1.0,278.1499938964844,282.9517822265625,300.7504272460937,305.9070129394531,293.1499938964844,293.1499938964844,278.1499938964844,35377.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839911699295044,1.0,0.0,0.0,3.934931755065918,3.9349634647369385,1.0331602879887214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.0078125,0.0,2087.34326171875,1895.4371337890625,0.0,2840.89013671875,1.0,1.0,0.0,3.0,1.0,0.0
17687340,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7744060754776001,0.3478352427482605,0.3174252808094024,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8712430596351624,0.5016244649887085,0.4788114130496979,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9634678959846495,0.6664400696754456,0.4671666622161865,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8102708458900452,0.3984111547470093,0.3817071616649627,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6181034445762634,0.172826737165451,0.8026641607284546,284.9324035644531,284.95001220703125,304.2026672363281,297.7562866210937,300.421875,297.1735534667969,284.9320678710937,1.0,0.5868390202522278,0.9418627619743348,0.9418627619743348,1.0,1.0,-2.938961744308472,1.3534765243530271,1.5854852199554443,0.6823728084564209,0.9734749794006348,0.9734749794006348,0.0,194.6314239501953,200.0,78896.4453125,0.0,2418.40771484375,1.0,278.1499938964844,282.94757080078125,300.7539367675781,305.9010925292969,293.1499938964844,293.1499938964844,278.1499938964844,36046.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394293189048767,1.0,0.0,0.0,3.930624008178711,3.930655717849731,1.0308993978469516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.4169921875,0.0,2086.50390625,1895.4371337890625,0.0,2836.3837890625,0.999694287776947,1.0,0.0,3.0,1.0,0.0
17687400,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7744060754776001,0.3478352427482605,0.3174252808094024,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8712430596351624,0.5016244649887085,0.4788114130496979,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9634678959846495,0.6664400696754456,0.4671666622161865,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8102708458900452,0.3984111547470093,0.3817071616649627,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6181034445762634,0.172826737165451,0.8026641607284546,284.9324035644531,284.95001220703125,304.2026672363281,297.7562866210937,300.421875,297.1735534667969,284.9320678710937,1.0,0.5868390202522278,0.9418627619743348,0.9418627619743348,1.0,1.0,-2.938961744308472,1.3534765243530271,1.5854852199554443,0.6823728084564209,0.9734749794006348,0.9734749794006348,0.0,194.6314239501953,200.0,78896.4453125,0.0,2418.40771484375,1.0,278.1499938964844,282.94757080078125,300.7539367675781,305.9010925292969,293.1499938964844,293.1499938964844,278.1499938964844,36046.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394293189048767,1.0,0.0,0.0,3.930624008178711,3.930655717849731,1.0308993978469516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.4169921875,0.0,2086.50390625,1895.4371337890625,0.0,2836.3837890625,0.999694287776947,1.0,0.0,3.0,1.0,0.0
17687460,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7701711654663086,0.3464462757110595,0.3163251578807831,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8665841817855835,0.499821662902832,0.477273017168045,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9596666097640992,0.6671815514564514,0.4677952826023102,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8063047528266907,0.3974685072898865,0.3809740245342254,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.6145837903022766,0.1718551516532898,0.7990686297416687,284.9328308105469,284.95001220703125,304.19354248046875,297.7603759765625,300.4125061035156,297.1654357910156,284.9329528808594,1.0,0.5878389477729797,0.939176082611084,0.939176082611084,1.0,1.0,-2.9313433170318604,1.3496253490447998,1.5817179679870603,0.6800692081451416,0.961746633052826,0.961746633052826,0.0,197.9197692871093,203.0,78648.25,0.0,2421.092529296875,1.0,278.1499938964844,282.9530639648437,300.7570495605469,305.8887634277344,293.1499938964844,293.1499938964844,278.1499938964844,36447.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387508988380432,1.0,0.0,0.0,3.913211107254028,3.9132425785064697,1.0217856925009985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.09375,0.0,2064.67431640625,1895.4371337890625,0.0,2830.046875,0.9959391951560974,1.0,0.0,3.0,1.0,0.0
17687520,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7701711654663086,0.3464462757110595,0.3163251578807831,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8665841817855835,0.499821662902832,0.477273017168045,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9596666097640992,0.6671815514564514,0.4677952826023102,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8063047528266907,0.3974685072898865,0.3809740245342254,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.6145837903022766,0.1718551516532898,0.7990686297416687,284.9328308105469,284.95001220703125,304.19354248046875,297.7603759765625,300.4125061035156,297.1654357910156,284.9329528808594,1.0,0.5878389477729797,0.939176082611084,0.939176082611084,1.0,1.0,-2.9313433170318604,1.3496253490447998,1.5817179679870603,0.6800692081451416,0.961746633052826,0.961746633052826,0.0,197.9197692871093,203.0,78648.25,0.0,2421.092529296875,1.0,278.1499938964844,282.9530639648437,300.7570495605469,305.8887634277344,293.1499938964844,293.1499938964844,278.1499938964844,36447.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387508988380432,1.0,0.0,0.0,3.913211107254028,3.9132425785064697,1.0217856925009985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.09375,0.0,2064.67431640625,1895.4371337890625,0.0,2830.046875,0.9959391951560974,1.0,0.0,3.0,1.0,0.0
17687580,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7661128640174866,0.3450439870357513,0.3152092695236206,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8621221780776978,0.4979929625988006,0.4757051169872284,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9559436440467834,0.6678664684295654,0.468382865190506,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8023861050605774,0.3964983224868774,0.3802091777324676,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.6109724044799805,0.1708278506994247,0.7951864004135132,284.9365539550781,284.95001220703125,304.1843566894531,297.7643737792969,300.4034118652344,297.1579895019531,284.9366760253906,1.0,0.5887355208396912,0.9364894032478333,0.9364894032478333,1.0,1.0,-2.9232382774353027,1.3455383777618408,1.577699899673462,0.6776185035705566,0.9544143080711364,0.9544143080711364,0.0,201.12461853027344,206.0,78378.2734375,0.0,2422.455322265625,1.0,278.1499938964844,282.9614562988281,300.76031494140625,305.8744201660156,293.1499938964844,293.1499938964844,278.1499938964844,36544.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837909996509552,1.0,0.0,0.0,3.892953634262085,3.8929848670959473,1.0112341897183796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.09765625,0.0,2036.5494384765625,1895.4371337890625,0.0,2822.19482421875,0.9913167953491212,1.0,0.0,3.0,1.0,0.0
17687640,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7661128640174866,0.3450439870357513,0.3152092695236206,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8621221780776978,0.4979929625988006,0.4757051169872284,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9559436440467834,0.6678664684295654,0.468382865190506,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8023861050605774,0.3964983224868774,0.3802091777324676,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.6109724044799805,0.1708278506994247,0.7951864004135132,284.9365539550781,284.95001220703125,304.1843566894531,297.7643737792969,300.4034118652344,297.1579895019531,284.9366760253906,1.0,0.5887355208396912,0.9364894032478333,0.9364894032478333,1.0,1.0,-2.9232382774353027,1.3455383777618408,1.577699899673462,0.6776185035705566,0.9544143080711364,0.9544143080711364,0.0,201.12461853027344,206.0,78378.2734375,0.0,2422.455322265625,1.0,278.1499938964844,282.9614562988281,300.76031494140625,305.8744201660156,293.1499938964844,293.1499938964844,278.1499938964844,36544.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837909996509552,1.0,0.0,0.0,3.892953634262085,3.8929848670959473,1.0112341897183796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.09765625,0.0,2036.5494384765625,1895.4371337890625,0.0,2822.19482421875,0.9913167953491212,1.0,0.0,3.0,1.0,0.0
17687700,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7641315460205078,0.3443291783332824,0.3146408200263977,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8599458932876587,0.497061163187027,0.4749063849449157,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9540921449661256,0.6681749224662781,0.4686551988124847,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8004589080810547,0.3959971368312835,0.3798128068447113,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.6091277003288269,0.1702936589717865,0.7931517958641052,284.9381103515625,284.95001220703125,304.1796875,297.76629638671875,300.3988952636719,297.1543884277344,284.9382019042969,1.0,0.5891525149345398,0.9351460933685304,0.9351460933685304,1.0,1.0,-2.9190003871917725,1.3434042930603027,1.5755960941314695,0.6763398051261902,0.951477825641632,0.951477825641632,0.0,202.70953369140625,206.0,78240.9765625,0.0,2422.706787109375,1.0,278.1499938964844,282.96539306640625,300.7620544433594,305.8671569824219,293.1499938964844,293.1499938964844,278.1499938964844,36550.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374654650688171,1.0,0.0,0.0,3.88297438621521,3.883005619049072,1.0060564363811864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.40234375,0.0,2022.465087890625,1895.4371337890625,0.0,2818.044677734375,0.989008128643036,1.0,0.0,3.0,1.0,0.0
17687760,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7621738314628601,0.3436025977134704,0.3140627741813659,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8577974438667297,0.4961148798465729,0.4740951955318451,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.952238917350769,0.6684571504592896,0.4689105451107025,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7985462546348572,0.3954827785491943,0.3794049918651581,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6072695255279541,0.1697456985712051,0.7910566329956055,284.9393615722656,284.95001220703125,304.1749572753906,297.7681884765625,300.3943786621094,297.1508483886719,284.9394226074219,1.0,0.5895510315895081,0.9338786602020264,0.9338786602020264,1.0,1.0,-2.9146296977996826,1.341210126876831,1.5734195709228516,0.6750288605690002,0.9487434029579164,0.9487434029579164,0.0,204.28872680664065,209.0,78102.3984375,0.0,2422.684814453125,1.0,278.1499938964844,282.96905517578125,300.7637939453125,305.85986328125,293.1499938964844,293.1499938964844,278.1499938964844,36547.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837013304233551,1.0,0.0,0.0,3.873187303543091,3.873218297958374,1.0009913467001752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.5263671875,0.0,2008.6455078125,1895.4371337890625,0.0,2813.82373046875,0.9867361783981324,1.0,0.0,3.0,1.0,0.0
17687820,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7583127021789551,0.3421063125133514,0.3128699958324432,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8535659313201904,0.4941698312759399,0.4724256694316864,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9485090970993042,0.6689305305480957,0.4693601727485657,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7947484850883484,0.3944062292575836,0.3785464465618133,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.6034973859786987,0.1686028689146042,0.7866600155830383,284.9407958984375,284.95001220703125,304.16534423828125,297.77178955078125,300.38525390625,297.1438293457031,284.9407958984375,1.0,0.5902884006500244,0.9313437938690186,0.9313437938690186,1.0,1.0,-2.905413866043091,1.336589813232422,1.5688241720199585,0.6722795367240906,0.9434358477592468,0.9434358477592468,0.0,207.43800354003903,212.0,77818.0703125,0.0,2421.730224609375,1.0,278.1499938964844,282.9755554199219,300.7672119140625,305.8448181152344,293.1499938964844,293.1499938964844,278.1499938964844,36538.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360899090766907,1.0,0.0,0.0,3.8539459705352783,3.8539767265319824,9.910704648063984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.515625,0.0,1981.6492919921875,1895.4371337890625,0.0,2805.2060546875,0.9822636246681212,1.0,0.0,3.0,1.0,0.0
17687880,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7583127021789551,0.3421063125133514,0.3128699958324432,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8535659313201904,0.4941698312759399,0.4724256694316864,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9485090970993042,0.6689305305480957,0.4693601727485657,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7947484850883484,0.3944062292575836,0.3785464465618133,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.6034973859786987,0.1686028689146042,0.7866600155830383,284.9407958984375,284.95001220703125,304.16534423828125,297.77178955078125,300.38525390625,297.1438293457031,284.9407958984375,1.0,0.5902884006500244,0.9313437938690186,0.9313437938690186,1.0,1.0,-2.905413866043091,1.336589813232422,1.5688241720199585,0.6722795367240906,0.9434358477592468,0.9434358477592468,0.0,207.43800354003903,212.0,77818.0703125,0.0,2421.730224609375,1.0,278.1499938964844,282.9755554199219,300.7672119140625,305.8448181152344,293.1499938964844,293.1499938964844,278.1499938964844,36538.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360899090766907,1.0,0.0,0.0,3.8539459705352783,3.8539767265319824,9.910704648063984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.515625,0.0,1981.6492919921875,1895.4371337890625,0.0,2805.2060546875,0.9822636246681212,1.0,0.0,3.0,1.0,0.0
17687940,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7545230388641357,0.340558260679245,0.3116317987442016,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8494179844856262,0.4921605587005615,0.4706970751285553,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9447544813156128,0.6692942976951599,0.4697349369525909,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7909875512123108,0.3932707607746124,0.3776337206363678,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5996554493904114,0.1674042642116546,0.7820163369178772,284.9413757324219,284.95001220703125,304.1553649902344,297.7750549316406,300.3759460449219,297.1368713378906,284.9413757324219,1.0,0.59095698595047,0.9288089275360109,0.9288089275360109,1.0,1.0,-2.8956222534179688,1.3316859006881714,1.5639362335205078,0.669378936290741,0.938040852546692,0.938040852546692,0.0,210.5804748535156,200.0,77521.3203125,0.0,2419.69287109375,1.0,278.1499938964844,282.98150634765625,300.7703552246094,305.8287658691406,293.1499938964844,293.1499938964844,278.1499938964844,36539.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835141658782959,1.0,0.0,0.0,3.83454966545105,3.834580183029175,9.811196832743008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.2431640625,0.0,1954.7718505859373,1895.4371337890625,0.0,2796.359375,0.9777629375457764,1.0,0.0,3.0,1.0,0.0
17688000,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7545230388641357,0.340558260679245,0.3116317987442016,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8494179844856262,0.4921605587005615,0.4706970751285553,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9447544813156128,0.6692942976951599,0.4697349369525909,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7909875512123108,0.3932707607746124,0.3776337206363678,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.5996554493904114,0.1674042642116546,0.7820163369178772,284.9413757324219,284.95001220703125,304.1553649902344,297.7750549316406,300.3759460449219,297.1368713378906,284.9413757324219,1.0,0.59095698595047,0.9288089275360109,0.9288089275360109,1.0,1.0,-2.8956222534179688,1.3316859006881714,1.5639362335205078,0.669378936290741,0.938040852546692,0.938040852546692,0.0,210.5804748535156,200.0,77521.3203125,0.0,2419.69287109375,1.0,278.1499938964844,282.98150634765625,300.7703552246094,305.8287658691406,293.1499938964844,293.1499938964844,278.1499938964844,36539.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835141658782959,1.0,0.0,0.0,3.83454966545105,3.834580183029175,9.811196832743008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.2431640625,0.0,1954.7718505859373,1895.4371337890625,0.0,2796.359375,0.9777629375457764,1.0,0.0,3.0,1.0,0.0
17688060,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7557083368301392,0.3389981091022491,0.3101299405097961,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8508864641189575,0.490119069814682,0.4686761498451233,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.948279857635498,0.6695948839187622,0.4698724746704101,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7927482724189758,0.3921081125736236,0.3764328956604004,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6000951528549194,0.1661852896213531,0.7760260701179504,284.9398193359375,284.95001220703125,304.1449279785156,297.7779541015625,300.36639404296875,297.130126953125,284.939697265625,1.0,0.5870429277420044,0.9264132380485536,0.9264132380485536,1.0,1.0,-2.8829100131988525,1.3253601789474487,1.5575499534606934,0.6657577157020569,0.9307526350021362,0.9307526350021362,0.0,207.1029052734375,188.0,77158.4140625,0.0,2379.88134765625,1.0,278.1499938964844,282.9864196777344,300.7728881835937,305.80914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36618.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834134042263031,1.0,0.0,0.0,3.812744140625,3.812774419784546,9.699929250928108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.2265625,0.0,1925.4744873046875,1895.4371337890625,0.0,2786.9619140625,0.9727410078048706,1.0,0.0,3.0,1.0,0.0
17688120,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7557083368301392,0.3389981091022491,0.3101299405097961,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8508864641189575,0.490119069814682,0.4686761498451233,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.948279857635498,0.6695948839187622,0.4698724746704101,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7927482724189758,0.3921081125736236,0.3764328956604004,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6000951528549194,0.1661852896213531,0.7760260701179504,284.9398193359375,284.95001220703125,304.1449279785156,297.7779541015625,300.36639404296875,297.130126953125,284.939697265625,1.0,0.5870429277420044,0.9264132380485536,0.9264132380485536,1.0,1.0,-2.8829100131988525,1.3253601789474487,1.5575499534606934,0.6657577157020569,0.9307526350021362,0.9307526350021362,0.0,207.1029052734375,188.0,77158.4140625,0.0,2379.88134765625,1.0,278.1499938964844,282.9864196777344,300.7728881835937,305.80914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36618.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834134042263031,1.0,0.0,0.0,3.812744140625,3.812774419784546,9.699929250928108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.2265625,0.0,1925.4744873046875,1895.4371337890625,0.0,2786.9619140625,0.9727410078048706,1.0,0.0,3.0,1.0,0.0
17688180,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7599035501480103,0.3374545872211456,0.3084983825683594,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8557389974594116,0.4880619049072265,0.4664886891841888,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.955976665019989,0.6698372960090637,0.469857394695282,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7978188991546631,0.3909361362457275,0.3750717937946319,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6030970215797424,0.1649713963270187,0.7693346738815308,284.9388427734375,284.95001220703125,304.1340026855469,297.7803955078125,300.3567810058594,297.1239929199219,284.9387512207031,1.0,0.5809651017189026,0.9240175485610962,0.9240175485610962,1.0,1.0,-2.868624448776245,1.3182692527770996,1.5503551959991455,0.6617112159729004,0.9228715896606444,0.9228715896606444,0.0,199.9040985107422,176.0,76742.78125,0.0,2319.414794921875,1.0,278.1499938964844,282.9928894042969,300.7745666503906,305.7843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36711.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329550623893738,1.0,0.0,0.0,3.787041187286377,3.7870709896087646,9.56958956521703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4951171875,0.0,1891.3375244140625,1895.4371337890625,0.0,2775.97119140625,0.9668543338775636,1.0,0.0,3.0,1.0,0.0
17688240,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7599035501480103,0.3374545872211456,0.3084983825683594,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8557389974594116,0.4880619049072265,0.4664886891841888,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.955976665019989,0.6698372960090637,0.469857394695282,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7978188991546631,0.3909361362457275,0.3750717937946319,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6030970215797424,0.1649713963270187,0.7693346738815308,284.9388427734375,284.95001220703125,304.1340026855469,297.7803955078125,300.3567810058594,297.1239929199219,284.9387512207031,1.0,0.5809651017189026,0.9240175485610962,0.9240175485610962,1.0,1.0,-2.868624448776245,1.3182692527770996,1.5503551959991455,0.6617112159729004,0.9228715896606444,0.9228715896606444,0.0,199.9040985107422,176.0,76742.78125,0.0,2319.414794921875,1.0,278.1499938964844,282.9928894042969,300.7745666503906,305.7843017578125,293.1499938964844,293.1499938964844,278.1499938964844,36711.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329550623893738,1.0,0.0,0.0,3.787041187286377,3.7870709896087646,9.56958956521703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4951171875,0.0,1891.3375244140625,1895.4371337890625,0.0,2775.97119140625,0.9668543338775636,1.0,0.0,3.0,1.0,0.0
17688300,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7628674507141113,0.3366909027099609,0.3076574206352234,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8591370582580566,0.4870302975177765,0.4653573632240295,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9608490467071532,0.6699380874633789,0.4698100686073303,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8012770414352417,0.3903490006923675,0.3743555843830108,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6052941083908081,0.1643696278333664,0.7658476233482361,284.9386901855469,284.95001220703125,304.1283264160156,297.78143310546875,300.3519592285156,297.12115478515625,284.9386291503906,1.0,0.5773609280586243,0.92281973361969,0.92281973361969,1.0,1.0,-2.8611464500427246,1.3145586252212524,1.5465878248214722,0.6596049666404724,0.9190176725387572,0.9190176725387572,0.0,195.4239959716797,176.0,76523.265625,0.0,2284.51025390625,1.0,278.1499938964844,282.9966735839844,300.7752685546875,305.7707824707031,293.1499938964844,293.1499938964844,278.1499938964844,36743.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832310140132904,1.0,0.0,0.0,3.773247480392456,3.773277282714844,9.500005830886948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.205078125,0.0,1873.0531005859373,1895.4371337890625,0.0,2769.961181640625,0.96368408203125,1.0,0.0,3.0,1.0,0.0
17688360,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7662486433982849,0.3359301388263702,0.3068080842494964,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8630045652389526,0.4859964847564697,0.4642120897769928,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.966086208820343,0.6700266599655151,0.4697457551956177,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8051584362983704,0.3897604644298553,0.3736262917518616,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6077951788902283,0.1637701541185379,0.7623146176338196,284.9386901855469,284.95001220703125,304.1224670410156,297.78228759765625,300.3471374511719,297.1184387207031,284.9386291503906,1.0,0.5735432505607605,0.9216793179512024,0.9216793179512024,1.0,1.0,-2.8535494804382324,1.3107922077178955,1.5427571535110474,0.6574763059616089,0.9152438640594482,0.9152438640594482,0.0,190.6345367431641,164.0,76299.4375,0.0,2248.066650390625,1.0,278.1499938964844,283.0006103515625,300.77587890625,305.7568664550781,293.1499938964844,293.1499938964844,278.1499938964844,36767.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316466212272644,1.0,0.0,0.0,3.7591164112091056,3.759145975112915,9.428982821191312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.23046875,0.0,1854.39306640625,1895.4371337890625,0.0,2763.779541015625,0.960432231426239,1.0,0.0,3.0,1.0,0.0
17688420,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742920517921448,0.3344127237796783,0.3050868809223175,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8721857666969299,0.4839166104793548,0.4618817269802093,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9773834347724916,0.6701551079750061,0.4695627689361572,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8139093518257141,0.3885740339756012,0.3721306324005127,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6136354207992554,0.162574902176857,0.7551311254501343,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3373718261719,297.1133728027344,284.9388427734375,1.0,0.5653590559959412,0.9193984866142272,0.9193984866142272,1.0,1.0,-2.838031530380249,1.3030959367752075,1.534935712814331,0.653154730796814,0.9079359769821168,0.9079359769821168,0.0,180.29725646972656,152.0,75840.6796875,0.0,2171.505615234375,1.0,278.1499938964844,283.0089111328125,300.7767944335937,305.7279052734375,293.1499938964844,293.1499938964844,278.1499938964844,36797.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302693367004395,1.0,0.0,0.0,3.7301137447357178,3.7301430702209473,9.28404915612191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.5810546875,0.0,1816.3541259765625,1895.4371337890625,0.0,2750.953125,0.9537475109100342,1.0,0.0,3.0,1.0,0.0
17688480,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742920517921448,0.3344127237796783,0.3050868809223175,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8721857666969299,0.4839166104793548,0.4618817269802093,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9773834347724916,0.6701551079750061,0.4695627689361572,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8139093518257141,0.3885740339756012,0.3721306324005127,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6136354207992554,0.162574902176857,0.7551311254501343,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3373718261719,297.1133728027344,284.9388427734375,1.0,0.5653590559959412,0.9193984866142272,0.9193984866142272,1.0,1.0,-2.838031530380249,1.3030959367752075,1.534935712814331,0.653154730796814,0.9079359769821168,0.9079359769821168,0.0,180.29725646972656,152.0,75840.6796875,0.0,2171.505615234375,1.0,278.1499938964844,283.0089111328125,300.7767944335937,305.7279052734375,293.1499938964844,293.1499938964844,278.1499938964844,36797.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302693367004395,1.0,0.0,0.0,3.7301137447357178,3.7301430702209473,9.28404915612191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.5810546875,0.0,1816.3541259765625,1895.4371337890625,0.0,2750.953125,0.9537475109100342,1.0,0.0,3.0,1.0,0.0
