time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7839024066925049,0.3328923881053924,0.3033439517021179,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8831496238708496,0.481815755367279,0.4595109522342682,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9890938401222228,0.6702166199684143,0.4693185091018677,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8236730694770813,0.3873695433139801,0.3705974817276001,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201882362365723,0.1613774299621582,0.7478407621383667,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.3273620605469,297.10858154296875,284.9391174316406,1.0,0.5566959977149963,0.9171176552772522,0.9171176552772522,1.0,1.0,-2.822193384170532,1.2952340841293335,1.5269593000411987,0.6487804651260376,0.9008433222770692,0.9008433222770692,0.0,169.39401245117188,140.0,75370.6171875,0.0,2092.476318359375,1.0,278.1499938964844,283.0174560546875,300.7771301269531,305.6976623535156,293.1499938964844,293.1499938964844,278.1499938964844,36816.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288549184799194,1.0,0.0,0.0,3.700475692749024,3.700504541397095,9.137100391853892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.1875,0.0,1777.9600830078125,1895.4371337890625,0.0,2737.78857421875,0.9469125270843506,1.0,0.0,3.0,1.0,0.0
17688600,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7839024066925049,0.3328923881053924,0.3033439517021179,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8831496238708496,0.481815755367279,0.4595109522342682,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9890938401222228,0.6702166199684143,0.4693185091018677,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8236730694770813,0.3873695433139801,0.3705974817276001,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6201882362365723,0.1613774299621582,0.7478407621383667,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.3273620605469,297.10858154296875,284.9391174316406,1.0,0.5566959977149963,0.9171176552772522,0.9171176552772522,1.0,1.0,-2.822193384170532,1.2952340841293335,1.5269593000411987,0.6487804651260376,0.9008433222770692,0.9008433222770692,0.0,169.39401245117188,140.0,75370.6171875,0.0,2092.476318359375,1.0,278.1499938964844,283.0174560546875,300.7771301269531,305.6976623535156,293.1499938964844,293.1499938964844,278.1499938964844,36816.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288549184799194,1.0,0.0,0.0,3.700475692749024,3.700504541397095,9.137100391853892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.1875,0.0,1777.9600830078125,1895.4371337890625,0.0,2737.78857421875,0.9469125270843506,1.0,0.0,3.0,1.0,0.0
17688660,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7947432398796082,0.3313589096069336,0.3015932738780975,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8955296874046326,0.4796867668628692,0.4571179747581482,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.6703202128410339,0.4677733480930328,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8344093561172485,0.3861396610736847,0.3690445125102997,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272760033607483,0.1601684093475341,0.7405158281326294,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.317138671875,297.1043395996094,284.9381103515625,1.0,0.5476394891738892,0.9150770902633668,0.9150770902633668,1.0,1.0,-2.804540634155273,1.2864840030670166,1.5180565118789673,0.644041121006012,0.8930361270904541,0.8930361270904541,0.0,158.4272918701172,128.0,74860.8046875,0.0,2011.1546630859373,1.0,278.1499938964844,283.025390625,300.7767944335937,305.6653747558594,293.1499938964844,293.1499938964844,278.45001220703125,36866.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274136185646057,1.0,0.0,0.0,3.669610023498535,3.669638395309448,8.985310842035688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.91015625,0.0,1738.8131103515625,1895.4371337890625,0.0,2724.38232421875,0.9398040771484376,1.0,0.0,3.0,1.0,0.0
17688720,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7947432398796082,0.3313589096069336,0.3015932738780975,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8955296874046326,0.4796867668628692,0.4571179747581482,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.6703202128410339,0.4677733480930328,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8344093561172485,0.3861396610736847,0.3690445125102997,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272760033607483,0.1601684093475341,0.7405158281326294,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.317138671875,297.1043395996094,284.9381103515625,1.0,0.5476394891738892,0.9150770902633668,0.9150770902633668,1.0,1.0,-2.804540634155273,1.2864840030670166,1.5180565118789673,0.644041121006012,0.8930361270904541,0.8930361270904541,0.0,158.4272918701172,128.0,74860.8046875,0.0,2011.1546630859373,1.0,278.1499938964844,283.025390625,300.7767944335937,305.6653747558594,293.1499938964844,293.1499938964844,278.45001220703125,36866.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274136185646057,1.0,0.0,0.0,3.669610023498535,3.669638395309448,8.985310842035688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.91015625,0.0,1738.8131103515625,1895.4371337890625,0.0,2724.38232421875,0.9398040771484376,1.0,0.0,3.0,1.0,0.0
17688780,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8042625784873962,0.3302378356456756,0.3002099096775055,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9064051508903505,0.4779413938522339,0.4550863802433014,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.6735581159591675,0.450251430273056,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8439002633094788,0.3852247595787048,0.3678009212017059,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6332990527153015,0.1590965092182159,0.7340282797813416,284.99517822265625,284.95001220703125,304.0685119628906,297.7829895019531,300.3134765625,297.11529541015625,284.9906616210937,1.0,0.5373277068138123,0.9130365252494812,0.9130365252494812,1.0,1.0,-2.7702431678771973,1.269599437713623,1.5006438493728638,0.6351081728935242,0.9665371179580688,0.9665371179580688,0.0,149.0618896484375,116.0,73640.21875,0.0,1911.997314453125,1.0,278.4432067871094,283.1065368652344,300.7649841308594,305.5361328125,293.1499938964844,293.1499938964844,278.1499938964844,33518.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214151859283447,1.0,0.0,0.0,3.777827501296997,3.777856588363648,9.523081985207682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.02734375,0.0,1854.2183837890625,1895.4371337890625,0.0,2668.684814453125,0.9620057940483092,1.0,0.0,3.0,1.0,0.0
17688840,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8042625784873962,0.3302378356456756,0.3002099096775055,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9064051508903505,0.4779413938522339,0.4550863802433014,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.6735581159591675,0.450251430273056,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8439002633094788,0.3852247595787048,0.3678009212017059,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6332990527153015,0.1590965092182159,0.7340282797813416,284.99517822265625,284.95001220703125,304.0685119628906,297.7829895019531,300.3134765625,297.11529541015625,284.9906616210937,1.0,0.5373277068138123,0.9130365252494812,0.9130365252494812,1.0,1.0,-2.7702431678771973,1.269599437713623,1.5006438493728638,0.6351081728935242,0.9665371179580688,0.9665371179580688,0.0,149.0618896484375,116.0,73640.21875,0.0,1911.997314453125,1.0,278.4432067871094,283.1065368652344,300.7649841308594,305.5361328125,293.1499938964844,293.1499938964844,278.1499938964844,33518.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214151859283447,1.0,0.0,0.0,3.777827501296997,3.777856588363648,9.523081985207682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.02734375,0.0,1854.2183837890625,1895.4371337890625,0.0,2668.684814453125,0.9620057940483092,1.0,0.0,3.0,1.0,0.0
17688900,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8093591332435608,0.3291793465614319,0.2993622124195099,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9127476811408995,0.4765692055225372,0.4539052248001098,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.675742506980896,0.4406540989875793,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8491742610931396,0.3843617737293243,0.3670482337474823,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.6366721987724304,0.158403217792511,0.7305888533592224,284.83917236328125,284.95001220703125,304.06072998046875,297.7821350097656,300.31219482421875,297.1225280761719,284.83514404296875,1.0,0.5317779779434204,0.912016212940216,0.912016212940216,1.0,1.0,-2.7512400150299072,1.2602521181106567,1.49098801612854,0.6301642060279846,0.8521108031272888,0.8521108031272888,0.0,144.1935272216797,116.0,73876.25,0.0,1859.57568359375,1.0,278.1951599121094,282.948486328125,300.8022155761719,305.7255554199219,293.1499938964844,293.1499938964844,278.1499938964844,38941.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256365060806274,1.0,0.0,0.0,3.716529130935669,3.7165584564208975,9.216549301527266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.740234375,0.0,1814.950927734375,1895.4371337890625,0.0,2707.864501953125,0.9494014978408812,1.0,0.0,3.0,1.0,0.0
17688960,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8141201138496399,0.3280682563781738,0.29816934466362,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.91923326253891,0.4750916361808777,0.4523371160030365,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.6783260107040405,0.4310584366321563,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8544288873672485,0.3833921551704407,0.3659689426422119,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.639991283416748,0.1576453894376754,0.7264533042907715,284.8817749023437,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.1306457519531,284.8834228515625,1.0,0.5259389281272888,0.9111706018447876,0.9111706018447876,1.0,1.0,-2.730125904083252,1.2498880624771118,1.4802377223968506,0.624687135219574,0.8492860198020935,0.8492860198020935,0.0,139.3461151123047,104.0,72986.296875,0.0,1804.720458984375,1.0,278.1573181152344,283.0055847167969,300.7815246582031,305.593994140625,293.1499938964844,293.1499938964844,278.45001220703125,40280.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248729705810547,1.0,0.0,0.0,3.596968173980713,3.596996307373047,8.633094239485217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.966796875,0.0,1673.4124755859375,1895.4371337890625,0.0,2700.77197265625,0.9263215661048888,1.0,0.0,3.0,1.0,0.0
17689020,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8261392116546631,0.3269146978855133,0.2965904474258423,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9360300302505492,0.4731137454509735,0.449923038482666,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9990000128746032,0.686128556728363,0.4092341065406799,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.867956817150116,0.3822537660598755,0.3643715679645538,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6487957239151001,0.1565282791852951,0.7192920446395874,284.96075439453125,284.95001220703125,304.0356750488281,297.7781066894531,300.3193664550781,297.16656494140625,284.9583740234375,1.0,0.5137525796890259,0.9094793796539308,0.9094793796539308,1.0,1.0,-2.6885745525360107,1.229486107826233,1.4590883255004885,0.6139280200004578,0.9069605469703674,0.9069605469703674,0.0,128.90487670898438,107.0,71454.0859375,0.0,1694.8807373046875,1.0,278.4423522949219,283.1112365722656,300.749755859375,305.38525390625,293.1499938964844,293.1499938964844,278.1499938964844,35178.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816056489944458,1.0,0.0,0.0,3.658324956893921,3.658352851867676,8.930131230044935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.533203125,0.0,1711.864990234375,1895.4371337890625,0.0,2619.074951171875,0.9355064630508424,1.0,0.0,3.0,1.0,0.0
17689080,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8261392116546631,0.3269146978855133,0.2965904474258423,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9360300302505492,0.4731137454509735,0.449923038482666,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9990000128746032,0.686128556728363,0.4092341065406799,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.867956817150116,0.3822537660598755,0.3643715679645538,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6487957239151001,0.1565282791852951,0.7192920446395874,284.96075439453125,284.95001220703125,304.0356750488281,297.7781066894531,300.3193664550781,297.16656494140625,284.9583740234375,1.0,0.5137525796890259,0.9094793796539308,0.9094793796539308,1.0,1.0,-2.6885745525360107,1.229486107826233,1.4590883255004885,0.6139280200004578,0.9069605469703674,0.9069605469703674,0.0,128.90487670898438,107.0,71454.0859375,0.0,1694.8807373046875,1.0,278.4423522949219,283.1112365722656,300.749755859375,305.38525390625,293.1499938964844,293.1499938964844,278.1499938964844,35178.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816056489944458,1.0,0.0,0.0,3.658324956893921,3.658352851867676,8.930131230044935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.533203125,0.0,1711.864990234375,1895.4371337890625,0.0,2619.074951171875,0.9355064630508424,1.0,0.0,3.0,1.0,0.0
17689140,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8328515291213989,0.3250989913940429,0.2949000597000122,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9453981518745422,0.4704799652099609,0.447389006614685,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6933782696723938,0.396444171667099,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8759432435035706,0.3805772066116333,0.362718403339386,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6537541151046753,0.1552708446979522,0.7129207849502563,284.9051208496094,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.1936340332031,284.9050598144531,1.0,0.5062289237976074,0.907788097858429,0.907788097858429,1.0,1.0,-2.6584713459014893,1.21467387676239,1.443797588348389,0.6060740351676941,0.8291557431221008,0.8291557431221008,0.0,122.81436157226562,110.0,70902.546875,0.0,1623.9171142578125,1.0,278.158203125,283.06024169921875,300.76812744140625,305.4331359863281,293.1499938964844,293.1499938964844,278.45001220703125,39916.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180192112922668,1.0,0.0,0.0,3.458275556564331,3.4583022594451904,7.980176519595261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.40625,0.0,1506.22265625,1895.4371337890625,0.0,2637.228515625,0.8947197794914246,1.0,0.0,3.0,1.0,0.0
17689200,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8328515291213989,0.3250989913940429,0.2949000597000122,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9453981518745422,0.4704799652099609,0.447389006614685,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.6933782696723938,0.396444171667099,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8759432435035706,0.3805772066116333,0.362718403339386,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6537541151046753,0.1552708446979522,0.7129207849502563,284.9051208496094,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.1936340332031,284.9050598144531,1.0,0.5062289237976074,0.907788097858429,0.907788097858429,1.0,1.0,-2.6584713459014893,1.21467387676239,1.443797588348389,0.6060740351676941,0.8291557431221008,0.8291557431221008,0.0,122.81436157226562,110.0,70902.546875,0.0,1623.9171142578125,1.0,278.158203125,283.06024169921875,300.76812744140625,305.4331359863281,293.1499938964844,293.1499938964844,278.45001220703125,39916.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180192112922668,1.0,0.0,0.0,3.458275556564331,3.4583022594451904,7.980176519595261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.40625,0.0,1506.22265625,1895.4371337890625,0.0,2637.228515625,0.8947197794914246,1.0,0.0,3.0,1.0,0.0
17689260,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8363115191459656,0.3240422010421753,0.2937400043010711,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9498907327651978,0.4686020612716675,0.4453840851783752,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.7000526189804077,0.3896746337413788,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8800671696662903,0.3795126378536224,0.361491709947586,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6559461951255798,0.1542895138263702,0.707737922668457,284.97735595703125,284.95001220703125,303.9979858398437,297.7689819335937,300.32696533203125,297.2210388183594,284.9754638671875,1.0,0.5016547441482544,0.906688392162323,0.906688392162323,1.0,1.0,-2.638823270797729,1.204977035522461,1.433846116065979,0.6010658740997314,0.8935016989707947,0.8935016989707947,0.0,119.5400848388672,113.0,69998.875,0.0,1581.5364990234375,1.0,278.4412841796875,283.1523132324219,300.74371337890625,305.2715759277344,293.1499938964844,293.1499938964844,278.75,34346.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098681569099426,1.0,0.0,0.0,3.5515644550323486,3.551591157913208,8.416523087362293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.51171875,0.0,1574.995361328125,1895.4371337890625,0.0,2561.97900390625,0.9102164506912231,1.0,0.0,3.0,1.0,0.0
17689320,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8363115191459656,0.3240422010421753,0.2937400043010711,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9498907327651978,0.4686020612716675,0.4453840851783752,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.7000526189804077,0.3896746337413788,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8800671696662903,0.3795126378536224,0.361491709947586,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6559461951255798,0.1542895138263702,0.707737922668457,284.97735595703125,284.95001220703125,303.9979858398437,297.7689819335937,300.32696533203125,297.2210388183594,284.9754638671875,1.0,0.5016547441482544,0.906688392162323,0.906688392162323,1.0,1.0,-2.638823270797729,1.204977035522461,1.433846116065979,0.6010658740997314,0.8935016989707947,0.8935016989707947,0.0,119.5400848388672,113.0,69998.875,0.0,1581.5364990234375,1.0,278.4412841796875,283.1523132324219,300.74371337890625,305.2715759277344,293.1499938964844,293.1499938964844,278.75,34346.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098681569099426,1.0,0.0,0.0,3.5515644550323486,3.551591157913208,8.416523087362293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.51171875,0.0,1574.995361328125,1895.4371337890625,0.0,2561.97900390625,0.9102164506912231,1.0,0.0,3.0,1.0,0.0
17689380,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8371254205703735,0.3229536712169647,0.2927526533603668,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9507921934127808,0.4667983055114746,0.4436522722244262,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.7054915428161621,0.3871602416038513,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8812099099159241,0.3785338699817657,0.3605305850505829,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6560123562812805,0.1533572375774383,0.7033807039260864,285.0263671875,284.95001220703125,303.9771423339844,297.7626037597656,300.32525634765625,297.2381591796875,285.0212097167969,1.0,0.4991973340511322,0.9055886268615724,0.9055886268615724,1.0,1.0,-2.6261394023895264,1.1986607313156128,1.4274787902832031,0.5979211330413818,0.983444333076477,0.983444333076477,0.0,118.16168975830078,131.0,69486.9375,0.0,1557.7718505859375,1.0,278.7423095703125,283.2162170410156,300.7502746582031,305.2297058105469,293.1499938964844,293.1499938964844,278.45001220703125,31737.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053798079490662,1.0,0.0,0.0,3.716989278793335,3.717017650604248,9.218832701662904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.72265625,0.0,1760.6573486328125,1895.4371337890625,0.0,2520.71240234375,0.9465972185134888,1.0,0.0,3.0,1.0,0.0
17689440,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8371254205703735,0.3229536712169647,0.2927526533603668,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9507921934127808,0.4667983055114746,0.4436522722244262,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.7054915428161621,0.3871602416038513,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8812099099159241,0.3785338699817657,0.3605305850505829,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6560123562812805,0.1533572375774383,0.7033807039260864,285.0263671875,284.95001220703125,303.9771423339844,297.7626037597656,300.32525634765625,297.2381591796875,285.0212097167969,1.0,0.4991973340511322,0.9055886268615724,0.9055886268615724,1.0,1.0,-2.6261394023895264,1.1986607313156128,1.4274787902832031,0.5979211330413818,0.983444333076477,0.983444333076477,0.0,118.16168975830078,131.0,69486.9375,0.0,1557.7718505859375,1.0,278.7423095703125,283.2162170410156,300.7502746582031,305.2297058105469,293.1499938964844,293.1499938964844,278.45001220703125,31737.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053798079490662,1.0,0.0,0.0,3.716989278793335,3.717017650604248,9.218832701662904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.72265625,0.0,1760.6573486328125,1895.4371337890625,0.0,2520.71240234375,0.9465972185134888,1.0,0.0,3.0,1.0,0.0
17689500,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8336353302001953,0.3218548893928528,0.2920957505702972,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9460815787315368,0.4653703570365906,0.4426502287387848,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.7067962288856506,0.391490489244461,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8774063587188721,0.3776089251041412,0.3599542081356048,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6528792977333069,0.1526888012886047,0.7012086510658264,284.8651428222656,284.95001220703125,303.9661560058594,297.7589416503906,300.3180847167969,297.234619140625,284.8589172363281,1.0,0.500675618648529,0.9050387740135192,0.9050387740135192,1.0,1.0,-2.62603497505188,1.1985677480697632,1.4274672269821167,0.5978468656539917,0.8756293058395386,0.8756293058395386,0.0,119.81008911132812,131.0,70301.328125,0.0,1565.01318359375,1.0,278.4960021972656,283.0437316894531,300.7926940917969,305.4553527832031,293.1499938964844,293.1499938964844,278.45001220703125,36451.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113877773284912,1.0,0.0,0.0,3.700535774230957,3.700564384460449,9.137396546066156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.650390625,0.0,1775.268310546875,1895.4371337890625,0.0,2575.9794921875,0.9442909955978394,1.0,0.0,3.0,1.0,0.0
17689560,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8274520039558411,0.3206171691417694,0.2911051213741302,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9376213550567628,0.4637771844863891,0.441289871931076,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.7068425416946411,0.3996173739433288,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8706194162368774,0.3765127658843994,0.3590742945671081,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6475762724876404,0.1518817991018295,0.6983903646469116,284.89434814453125,284.95001220703125,303.95477294921875,297.75494384765625,300.3056640625,297.2213134765625,284.8983459472656,1.0,0.5033478140830994,0.9042394757270812,0.9042394757270812,1.0,1.0,-2.6285266876220703,1.1997077465057373,1.428818941116333,0.598482608795166,0.8690781593322754,0.8690781593322754,0.0,123.04834747314452,149.0,70004.5234375,0.0,1582.9716796875,1.0,278.4571228027344,283.0848999023437,300.77313232421875,305.3681945800781,293.1499938964844,293.1499938964844,278.75,38591.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126242756843567,1.0,0.0,0.0,3.612928628921509,3.6129567623138414,8.709878329682397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.189453125,0.0,1680.6246337890625,1895.4371337890625,0.0,2587.381103515625,0.9285005927085876,1.0,0.0,3.0,1.0,0.0
17689620,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8128772377967834,0.3191545605659485,0.2899096012115478,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9172110557556152,0.4616419076919555,0.4393773674964905,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.7053694725036621,0.4211114943027496,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8547595143318176,0.3751775920391083,0.3579491376876831,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6353347897529602,0.1505005061626434,0.6935586929321289,285.0100402832031,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967468261719,285.0079040527344,1.0,0.5116634964942932,0.90264093875885,0.90264093875885,1.0,1.0,-2.6434504985809326,1.206847906112671,1.4366025924682615,0.602225661277771,0.9721444249153136,0.9721444249153136,0.0,132.20394897460938,167.0,69816.0703125,0.0,1645.0771484375,1.0,278.7430114746094,283.2008972167969,300.7361755371094,305.2368469238281,293.1499938964844,293.1499938964844,278.45001220703125,32934.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073559999465942,1.0,0.0,0.0,3.745083808898926,3.745112419128418,9.35871753426909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1376953125,0.0,1806.37939453125,1895.4371337890625,0.0,2538.8662109375,0.9541510939598083,1.0,0.0,3.0,1.0,0.0
17689680,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8128772377967834,0.3191545605659485,0.2899096012115478,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9172110557556152,0.4616419076919555,0.4393773674964905,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.7053694725036621,0.4211114943027496,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8547595143318176,0.3751775920391083,0.3579491376876831,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6353347897529602,0.1505005061626434,0.6935586929321289,285.0100402832031,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967468261719,285.0079040527344,1.0,0.5116634964942932,0.90264093875885,0.90264093875885,1.0,1.0,-2.6434504985809326,1.206847906112671,1.4366025924682615,0.602225661277771,0.9721444249153136,0.9721444249153136,0.0,132.20394897460938,167.0,69816.0703125,0.0,1645.0771484375,1.0,278.7430114746094,283.2008972167969,300.7361755371094,305.2368469238281,293.1499938964844,293.1499938964844,278.45001220703125,32934.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073559999465942,1.0,0.0,0.0,3.745083808898926,3.745112419128418,9.35871753426909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1376953125,0.0,1806.37939453125,1895.4371337890625,0.0,2538.8662109375,0.9541510939598083,1.0,0.0,3.0,1.0,0.0
17689740,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7941730618476868,0.3166423738002777,0.2883628606796264,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8950148820877075,0.4586139619350433,0.4372472167015075,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.699259877204895,0.4487040042877197,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8366830945014954,0.3731108605861664,0.3566855192184448,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6212608814239502,0.1486472636461258,0.6881362795829773,284.9065246582031,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.91015625,1.0,0.5226858258247375,0.9010424017906188,0.9010424017906188,1.0,1.0,-2.6641526222229004,1.2167885303497314,1.4473639726638794,0.60750812292099,0.8790632486343384,0.8790632486343384,0.0,144.68133544921875,170.0,70680.84375,0.0,1731.3165283203125,1.0,278.4569702148437,283.0865478515625,300.7560729980469,305.38873291015625,293.1499938964844,293.1499938964844,278.75,38336.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149034976959229,1.0,0.0,0.0,3.646954536437988,3.646983146667481,8.874706622918893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.0341796875,0.0,1721.1953125,1895.4371337890625,0.0,2608.4208984375,0.9362375140190125,1.0,0.0,3.0,1.0,0.0
17689800,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7941730618476868,0.3166423738002777,0.2883628606796264,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8950148820877075,0.4586139619350433,0.4372472167015075,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.699259877204895,0.4487040042877197,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8366830945014954,0.3731108605861664,0.3566855192184448,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6212608814239502,0.1486472636461258,0.6881362795829773,284.9065246582031,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.91015625,1.0,0.5226858258247375,0.9010424017906188,0.9010424017906188,1.0,1.0,-2.6641526222229004,1.2167885303497314,1.4473639726638794,0.60750812292099,0.8790632486343384,0.8790632486343384,0.0,144.68133544921875,170.0,70680.84375,0.0,1731.3165283203125,1.0,278.4569702148437,283.0865478515625,300.7560729980469,305.38873291015625,293.1499938964844,293.1499938964844,278.75,38336.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149034976959229,1.0,0.0,0.0,3.646954536437988,3.646983146667481,8.874706622918893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.0341796875,0.0,1721.1953125,1895.4371337890625,0.0,2608.4208984375,0.9362375140190125,1.0,0.0,3.0,1.0,0.0
17689860,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7846630811691284,0.3154791593551636,0.287334531545639,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8844131231307983,0.4571107625961303,0.4358481168746948,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6947786211967468,0.4630900025367737,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8278720378875732,0.3721331655979156,0.3558187186717987,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.613603413105011,0.1474856883287429,0.6838341951370239,285.03582763671875,284.95001220703125,303.88775634765625,297.7277526855469,300.21844482421875,297.1128234863281,285.0338134765625,1.0,0.5278114080429077,0.8994758725166321,0.8994758725166321,1.0,1.0,-2.672321319580078,1.220604658126831,1.4517167806625366,0.6096481084823608,0.9799982309341432,0.9799982309341432,0.0,151.40074157714844,170.0,70246.2265625,0.0,1773.871826171875,1.0,278.7232666015625,283.2182922363281,300.7084655761719,305.20733642578125,293.1499938964844,293.1499938964844,278.75,32904.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100470304489136,1.0,0.0,0.0,3.736139297485352,3.736168146133423,9.314068734056492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.7578125,0.0,1794.443115234375,1895.4371337890625,0.0,2563.62646484375,0.953103244304657,1.0,0.0,3.0,1.0,0.0
17689920,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7806729674339294,0.3148606717586517,0.2869292795658111,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8799426555633545,0.4563294351100921,0.4352596998214721,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6924064755439758,0.4693889021873474,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8241662383079529,0.3716397881507873,0.355489045381546,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6100547313690186,0.1468789428472519,0.6816889047622681,285.0155334472656,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.09814453125,285.0127868652344,1.0,0.530135989189148,0.8986413478851318,0.8986413478851318,1.0,1.0,-2.675724744796753,1.2221797704696655,1.453544855117798,0.6105141043663025,0.9839495420455932,0.9839495420455932,0.0,154.4002685546875,173.0,70395.796875,0.0,1792.588623046875,1.0,278.7431335449219,283.1981811523437,300.7164611816406,305.2586975097656,293.1499938964844,293.1499938964844,278.45001220703125,32920.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103742003440857,1.0,0.0,0.0,3.779086589813232,3.779115676879883,9.529430258226056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.5927734375,0.0,1851.2669677734373,1895.4371337890625,0.0,2566.639892578125,0.962174117565155,1.0,0.0,3.0,1.0,0.0
17689980,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7687692046165466,0.3120150566101074,0.284981369972229,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8669067025184631,0.4530489146709442,0.4328034222126007,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9962968230247498,0.6841141581535339,0.4803434312343597,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8130559325218201,0.3693413138389587,0.3539160788059234,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.5991674065589905,0.1447307616472244,0.6742607951164246,284.8918151855469,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538024902344,284.8934936523437,1.0,0.5351244807243347,0.8962403535842896,0.8962403535842896,1.0,1.0,-2.672682046890259,1.2203826904296875,1.4522993564605713,0.610017716884613,0.8743162751197815,0.8743162751197815,0.0,162.98406982421875,176.0,70814.5625,0.0,1827.2470703125,1.0,278.4567565917969,283.0712280273437,300.7285461425781,305.3838195800781,293.1499938964844,293.1499938964844,278.75,38897.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817585825920105,1.0,0.0,0.0,3.666893482208252,3.6669223308563232,8.97201289262739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.80078125,0.0,1750.63818359375,1895.4371337890625,0.0,2633.218505859375,0.9410979747772216,1.0,0.0,3.0,1.0,0.0
17690040,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7687692046165466,0.3120150566101074,0.284981369972229,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8669067025184631,0.4530489146709442,0.4328034222126007,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9962968230247498,0.6841141581535339,0.4803434312343597,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8130559325218201,0.3693413138389587,0.3539160788059234,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.5991674065589905,0.1447307616472244,0.6742607951164246,284.8918151855469,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538024902344,284.8934936523437,1.0,0.5351244807243347,0.8962403535842896,0.8962403535842896,1.0,1.0,-2.672682046890259,1.2203826904296875,1.4522993564605713,0.610017716884613,0.8743162751197815,0.8743162751197815,0.0,162.98406982421875,176.0,70814.5625,0.0,1827.2470703125,1.0,278.4567565917969,283.0712280273437,300.7285461425781,305.3838195800781,293.1499938964844,293.1499938964844,278.75,38897.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817585825920105,1.0,0.0,0.0,3.666893482208252,3.6669223308563232,8.97201289262739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.80078125,0.0,1750.63818359375,1895.4371337890625,0.0,2633.218505859375,0.9410979747772216,1.0,0.0,3.0,1.0,0.0
17690100,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7628228068351746,0.3109206855297088,0.2839699983596802,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8603933453559875,0.4516919553279876,0.4315146505832672,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.990111529827118,0.6816344261169434,0.4781408905982971,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8071412444114685,0.3683977723121643,0.3530542254447937,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.5934020280838013,0.143719807267189,0.6702856421470642,285.0085754394531,284.95001220703125,303.833740234375,297.70233154296875,300.1546325683594,297.04443359375,285.0113220214844,1.0,0.5365152955055237,0.8950398564338684,0.8950398564338684,1.0,1.0,-2.661583423614502,1.2148594856262207,1.4467239379882812,0.6071168184280396,0.9513354301452636,0.9513354301452636,0.0,167.30047607421875,176.0,69849.5078125,0.0,1830.17236328125,1.0,278.70245361328125,283.2060241699219,300.6764831542969,305.1488952636719,293.1499938964844,293.1499938964844,278.75,34641.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125028610229492,1.0,0.0,0.0,3.702637910842896,3.702666521072388,9.147781838692026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.923828125,0.0,1764.246337890625,1895.4371337890625,0.0,2586.260986328125,0.9476051926612854,1.0,0.0,3.0,1.0,0.0
17690160,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7584852576255798,0.3099724948406219,0.2832424938678741,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8555787205696106,0.4504663646221161,0.4304955303668976,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9854251742362976,0.6799976825714111,0.476903349161148,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.802587628364563,0.3675661087036133,0.3524040877819061,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5888362526893616,0.1427960395812988,0.6667079925537109,284.9849853515625,284.95001220703125,303.8180236816406,297.6944580078125,300.1440124511719,297.0399169921875,284.98211669921875,1.0,0.5375849604606628,0.89401775598526,0.89401775598526,1.0,1.0,-2.652915000915528,1.210527777671814,1.442387342453003,0.60488361120224,0.952378273010254,0.952378273010254,0.0,170.63699340820312,179.0,69757.2421875,0.0,1832.3321533203125,1.0,278.7430114746094,283.18310546875,300.6789855957031,305.1937561035156,293.1499938964844,293.1499938964844,278.45001220703125,34051.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112980127334595,1.0,0.0,0.0,3.756881237030029,3.75691032409668,9.41777329899196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.2578125,0.0,1830.501708984375,1895.4371337890625,0.0,2575.151611328125,0.9577099680900574,1.0,0.0,3.0,1.0,0.0
17690220,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7531998753547668,0.3081068992614746,0.2819929420948028,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8498018383979797,0.4482426345348358,0.4288468956947326,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9796295166015624,0.6772536635398865,0.4753406047821045,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7970391511917114,0.3659563362598419,0.3512895107269287,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.5831834077835083,0.1413977444171905,0.6616621017456055,284.8475341796875,284.95001220703125,303.79656982421875,297.6834411621094,300.128662109375,297.0323181152344,284.8537902832031,1.0,0.5385190844535828,0.8926736116409302,0.8926736116409302,1.0,1.0,-2.640158176422119,1.2041513919830322,1.436006784439087,0.6016817092895508,0.8387753963470459,0.8387753963470459,0.0,174.54800415039062,179.0,69810.703125,0.0,1830.951904296875,1.0,278.4752502441406,283.0542907714844,300.7059326171875,305.34014892578125,293.1499938964844,293.1499938964844,278.45001220703125,41084.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165998458862305,1.0,0.0,0.0,3.635469675064087,3.635498523712158,8.818898891149729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.861328125,0.0,1727.2548828125,1895.4371337890625,0.0,2624.098388671875,0.933563470840454,1.0,0.0,3.0,1.0,0.0
17690280,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7504657506942749,0.3071638345718384,0.2811640501022339,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8468602895736694,0.4470936357975006,0.4277957379817962,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9765708446502686,0.6759845614433289,0.4744065999984741,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7941746711730957,0.365112692117691,0.3505397140979767,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.5802225470542908,0.1406601071357727,0.6586982011795044,284.8908386230469,284.95001220703125,303.7850341796875,297.6773986816406,300.1208190917969,297.02911376953125,284.89373779296875,1.0,0.5387964844703674,0.8919736742973328,0.8919736742973328,1.0,1.0,-2.632313966751098,1.2002520561218262,1.4320619106292725,0.5996768474578857,0.849783182144165,0.849783182144165,0.0,176.46163940429688,167.0,69504.03125,0.0,1827.89013671875,1.0,278.45721435546875,283.0960998535156,300.6841125488281,305.2584533691406,293.1499938964844,293.1499938964844,278.75,40135.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160151243209839,1.0,0.0,0.0,3.579291343688965,3.57931923866272,8.548449841327965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.2646484375,0.0,1650.6988525390625,1895.4371337890625,0.0,2618.692626953125,0.922433614730835,1.0,0.0,3.0,1.0,0.0
17690340,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7498766183853149,0.3053011298179626,0.2792397737503052,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8463847041130066,0.4445569813251495,0.425162523984909,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9767577648162842,0.6738606095314026,0.4726104140281677,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7939006090164185,0.3633307814598083,0.3486442267894745,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.5781192779541016,0.1388348340988159,0.6498560905456543,284.9786682128906,284.95001220703125,303.75,297.6584777832031,300.1008605957031,297.0258483886719,284.9761657714844,1.0,0.5347821712493896,0.8899295330047607,0.8899295330047607,1.0,1.0,-2.611774682998657,1.19003164768219,1.4217431545257568,0.5943704843521118,0.922516942024231,0.922516942024231,0.0,174.6147918701172,155.0,68442.453125,0.0,1789.3656005859375,1.0,278.7421264648437,283.2005920410156,300.63702392578125,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34385.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084273934364319,1.0,0.0,0.0,3.670170307159424,3.670198440551758,8.988055242298287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.2958984375,0.0,1720.8602294921875,1895.4371337890625,0.0,2548.718994140625,0.9377386569976808,1.0,0.0,3.0,1.0,0.0
