time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7498766183853149,0.3053011298179626,0.2792397737503052,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8463847041130066,0.4445569813251495,0.425162523984909,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9767577648162842,0.6738606095314026,0.4726104140281677,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7939006090164185,0.3633307814598083,0.3486442267894745,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.5781192779541016,0.1388348340988159,0.6498560905456543,284.9786682128906,284.95001220703125,303.75,297.6584777832031,300.1008605957031,297.0258483886719,284.9761657714844,1.0,0.5347821712493896,0.8899295330047607,0.8899295330047607,1.0,1.0,-2.611774682998657,1.19003164768219,1.4217431545257568,0.5943704843521118,0.922516942024231,0.922516942024231,0.0,174.6147918701172,155.0,68442.453125,0.0,1789.3656005859375,1.0,278.7421264648437,283.2005920410156,300.63702392578125,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34385.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084273934364319,1.0,0.0,0.0,3.670170307159424,3.670198440551758,8.988055242298287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.2958984375,0.0,1720.8602294921875,1895.4371337890625,0.0,2548.718994140625,0.9377386569976808,1.0,0.0,3.0,1.0,0.0
17690460,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7526543140411377,0.302702248096466,0.2768862843513489,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.849826455116272,0.4412854313850403,0.4220648109912872,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9812257885932922,0.6705154776573181,0.4703588485717773,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7975494265556335,0.3609428107738495,0.346348226070404,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.579267680644989,0.1368276178836822,0.6401798129081726,284.90106201171875,284.95001220703125,303.71356201171875,297.6398010253906,300.0790710449219,297.0207824707031,284.9021301269531,1.0,0.5279930830001831,0.8885330557823181,0.8885330557823181,1.0,1.0,-2.588139772415161,1.1783428192138672,1.4097968339920044,0.5883867144584656,0.833505392074585,0.833505392074585,0.0,168.7275848388672,143.0,68054.7109375,0.0,1729.061767578125,1.0,278.4579467773437,283.1290588378906,300.6423645019531,305.1217346191406,293.1499938964844,293.1499938964844,278.75,39998.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124052286148071,1.0,0.0,0.0,3.482556104660034,3.4825830459594727,8.092627012956655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.8212890625,0.0,1534.7410888671875,1895.4371337890625,0.0,2585.3603515625,0.900266706943512,1.0,0.0,3.0,1.0,0.0
17690520,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7526543140411377,0.302702248096466,0.2768862843513489,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.849826455116272,0.4412854313850403,0.4220648109912872,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9812257885932922,0.6705154776573181,0.4703588485717773,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7975494265556335,0.3609428107738495,0.346348226070404,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.579267680644989,0.1368276178836822,0.6401798129081726,284.90106201171875,284.95001220703125,303.71356201171875,297.6398010253906,300.0790710449219,297.0207824707031,284.9021301269531,1.0,0.5279930830001831,0.8885330557823181,0.8885330557823181,1.0,1.0,-2.588139772415161,1.1783428192138672,1.4097968339920044,0.5883867144584656,0.833505392074585,0.833505392074585,0.0,168.7275848388672,143.0,68054.7109375,0.0,1729.061767578125,1.0,278.4579467773437,283.1290588378906,300.6423645019531,305.1217346191406,293.1499938964844,293.1499938964844,278.75,39998.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124052286148071,1.0,0.0,0.0,3.482556104660034,3.4825830459594727,8.092627012956655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.8212890625,0.0,1534.7410888671875,1895.4371337890625,0.0,2585.3603515625,0.900266706943512,1.0,0.0,3.0,1.0,0.0
17690580,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7588866353034973,0.3009476363658905,0.2748444974422455,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.857030987739563,0.4387808442115783,0.4192280173301697,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9892278909683228,0.668489396572113,0.4685306549072265,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8048577904701233,0.3591841161251068,0.344233900308609,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5833579301834106,0.1351176351308822,0.6306407451629639,284.974853515625,284.95001220703125,303.6765441894531,297.6234130859375,300.0594787597656,297.0198669433594,284.9723205566406,1.0,0.5195720195770264,0.8871365785598755,0.8871365785598755,1.0,1.0,-2.566074848175049,1.1674559116363523,1.3986190557479858,0.5826576352119446,0.8973395824432373,0.8973395824432373,0.0,160.05577087402344,131.0,66994.671875,0.0,1659.7593994140625,1.0,278.7415466308594,283.2222900390625,300.5985412597656,304.9338684082031,293.1499938964844,293.1499938964844,278.45001220703125,34401.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041762709617615,1.0,0.0,0.0,3.574313163757324,3.5743401050567627,8.524687586941582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.0078125,0.0,1602.6217041015625,1895.4371337890625,0.0,2509.66943359375,0.9154894948005676,1.0,0.0,3.0,1.0,0.0
17690640,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7588866353034973,0.3009476363658905,0.2748444974422455,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.857030987739563,0.4387808442115783,0.4192280173301697,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9892278909683228,0.668489396572113,0.4685306549072265,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8048577904701233,0.3591841161251068,0.344233900308609,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5833579301834106,0.1351176351308822,0.6306407451629639,284.974853515625,284.95001220703125,303.6765441894531,297.6234130859375,300.0594787597656,297.0198669433594,284.9723205566406,1.0,0.5195720195770264,0.8871365785598755,0.8871365785598755,1.0,1.0,-2.566074848175049,1.1674559116363523,1.3986190557479858,0.5826576352119446,0.8973395824432373,0.8973395824432373,0.0,160.05577087402344,131.0,66994.671875,0.0,1659.7593994140625,1.0,278.7415466308594,283.2222900390625,300.5985412597656,304.9338684082031,293.1499938964844,293.1499938964844,278.45001220703125,34401.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041762709617615,1.0,0.0,0.0,3.574313163757324,3.5743401050567627,8.524687586941582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.0078125,0.0,1602.6217041015625,1895.4371337890625,0.0,2509.66943359375,0.9154894948005676,1.0,0.0,3.0,1.0,0.0
17690700,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7627431750297546,0.2997153997421264,0.2737743854522705,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8614882826805115,0.4371894896030426,0.4177592992782593,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9936733841896056,0.6668376326560974,0.4675233364105224,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8092363476753235,0.358029156923294,0.3431396484375,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.5860568881034851,0.1341815888881683,0.6259105801582336,284.8521423339844,284.95001220703125,303.6578369140625,297.6160583496094,300.0491638183594,297.0187683105469,284.8511657714844,1.0,0.5149756669998169,0.8864383697509766,0.8864383697509766,1.0,1.0,-2.55482029914856,1.161893606185913,1.392926573753357,0.5797818303108215,0.8039705157279968,0.8039705157279968,0.0,155.2500762939453,131.0,67130.953125,0.0,1623.1583251953125,1.0,278.5001525878906,283.0995178222656,300.63385009765625,305.1079406738281,293.1499938964844,293.1499938964844,278.45001220703125,40281.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808383584022522,1.0,0.0,0.0,3.4859554767608643,3.4859824180603027,8.108434030873468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.158203125,0.0,1540.706787109375,1895.4371337890625,0.0,2548.31591796875,0.8973644971847534,1.0,0.0,3.0,1.0,0.0
17690760,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7665818929672241,0.2984658181667328,0.272441953420639,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8660200238227844,0.4355689883232116,0.4160202443599701,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9978798031806946,0.6651625037193298,0.466172993183136,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8134995102882385,0.3568383455276489,0.3418150544166565,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.5887265801429749,0.133217841386795,0.6207340359687805,284.9087219238281,284.95001220703125,303.63897705078125,297.60919189453125,300.03863525390625,297.0175170898437,284.9088134765625,1.0,0.5100969672203064,0.885856032371521,0.885856032371521,1.0,1.0,-2.5416958332061768,1.1554369926452637,1.386258840560913,0.5764073729515076,0.8187938928604126,0.8187938928604126,0.0,150.39971923828125,119.0,66573.0,0.0,1584.1190185546875,1.0,278.45904541015625,283.1619873046875,300.6095275878906,304.9901428222656,293.1499938964844,293.1499938964844,278.75,39704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077065944671631,1.0,0.0,0.0,3.384904384613037,3.38493013381958,7.645151640645054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.419921875,0.0,1422.5350341796875,1895.4371337890625,0.0,2542.08984375,0.8779199719429016,1.0,0.0,3.0,1.0,0.0
17690820,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7598226070404053,0.2965258955955505,0.2708817422389984,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8584036827087402,0.4328349530696869,0.4136507511138916,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.992123007774353,0.6651257872581482,0.4651608765125274,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8066068291664124,0.3548502027988434,0.3401600122451782,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5813100934028625,0.1313872337341308,0.6137381792068481,284.9570007324219,284.95001220703125,303.6008605957031,297.5970153808594,300.0081787109375,297.0165710449219,284.9413452148437,1.0,0.4964132308959961,0.8846913576126099,0.8846913576126099,1.0,1.0,-2.430006265640259,1.097476601600647,1.3325296640396118,0.5620585083961487,0.8624547719955444,0.8624547719955444,0.0,152.18687438964844,107.0,64431.08984375,0.0,1501.688232421875,1.0,278.740234375,283.22412109375,300.5692138671875,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35072.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990118265151978,1.0,0.0,0.0,3.463204860687256,3.463230609893799,8.002941740414826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.0029296875,0.0,1477.47705078125,1895.4371337890625,0.0,2462.393798828125,0.8902992606163025,1.0,0.0,3.0,1.0,0.0
17690880,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7598226070404053,0.2965258955955505,0.2708817422389984,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8584036827087402,0.4328349530696869,0.4136507511138916,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.992123007774353,0.6651257872581482,0.4651608765125274,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8066068291664124,0.3548502027988434,0.3401600122451782,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5813100934028625,0.1313872337341308,0.6137381792068481,284.9570007324219,284.95001220703125,303.6008605957031,297.5970153808594,300.0081787109375,297.0165710449219,284.9413452148437,1.0,0.4964132308959961,0.8846913576126099,0.8846913576126099,1.0,1.0,-2.430006265640259,1.097476601600647,1.3325296640396118,0.5620585083961487,0.8624547719955444,0.8624547719955444,0.0,152.18687438964844,107.0,64431.08984375,0.0,1501.688232421875,1.0,278.740234375,283.22412109375,300.5692138671875,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35072.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990118265151978,1.0,0.0,0.0,3.463204860687256,3.463230609893799,8.002941740414826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.0029296875,0.0,1477.47705078125,1895.4371337890625,0.0,2462.393798828125,0.8902992606163025,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7845835089683533,0.2949688136577606,0.2685677409172058,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8865823745727539,0.4304248988628387,0.4104320406913757,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6677596569061279,0.4329724907875061,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8316841721534729,0.3531790673732757,0.3376326262950897,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6007173657417297,0.1299335956573486,0.6025865077972412,284.9845886230469,284.95001220703125,303.562255859375,297.5867614746094,299.9989624023437,297.0224609375,284.9798889160156,1.0,0.4872564971446991,0.8835267424583435,0.8835267424583435,1.0,1.0,-2.4636263847351074,1.1171091794967651,1.3465170860290527,0.5565845370292664,0.9188823103904724,0.9188823103904724,0.0,131.33358764648438,95.0,63876.1171875,0.0,1400.54736328125,1.0,279.0404968261719,283.2932434082031,300.5634155273437,304.6941223144531,293.1499938964844,293.1499938964844,278.75,32964.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918733954429626,1.0,0.0,0.0,3.592820405960083,3.592847347259521,8.613196200712991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.7275390625,0.0,1614.429443359375,1895.4371337890625,0.0,2397.369873046875,0.9184827208518982,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7845835089683533,0.2949688136577606,0.2685677409172058,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8865823745727539,0.4304248988628387,0.4104320406913757,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6677596569061279,0.4329724907875061,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8316841721534729,0.3531790673732757,0.3376326262950897,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6007173657417297,0.1299335956573486,0.6025865077972412,284.9845886230469,284.95001220703125,303.562255859375,297.5867614746094,299.9989624023437,297.0224609375,284.9798889160156,1.0,0.4872564971446991,0.8835267424583435,0.8835267424583435,1.0,1.0,-2.4636263847351074,1.1171091794967651,1.3465170860290527,0.5565845370292664,0.9188823103904724,0.9188823103904724,0.0,131.33358764648438,95.0,63876.1171875,0.0,1400.54736328125,1.0,279.0404968261719,283.2932434082031,300.5634155273437,304.6941223144531,293.1499938964844,293.1499938964844,278.75,32964.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918733954429626,1.0,0.0,0.0,3.592820405960083,3.592847347259521,8.613196200712991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.7275390625,0.0,1614.429443359375,1895.4371337890625,0.0,2397.369873046875,0.9184827208518982,1.0,0.0,3.0,1.0,0.0
17691060,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7950977087020874,0.2923499643802643,0.2660688459873199,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8987534046173096,0.4269039928913116,0.4069845080375671,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.6717074513435364,0.4126127660274505,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8422500491142273,0.3505269289016723,0.3349801898002624,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6076868176460266,0.1279942095279693,0.5927277207374573,284.8865661621094,284.95001220703125,303.5232238769531,297.5782775878906,299.98175048828125,297.031494140625,284.88787841796875,1.0,0.4743624329566955,0.8829407691955566,0.8829407691955566,1.0,1.0,-2.416996717453003,1.0943056344985962,1.3226910829544067,0.5447699427604675,0.8092705011367798,0.8092705011367798,0.0,121.43665313720705,98.0,62856.4453125,0.0,1301.942138671875,1.0,278.7586364746094,283.217529296875,300.5762939453125,304.7261657714844,293.1499938964844,293.1499938964844,279.04998779296875,40845.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795407772064209,1.0,0.0,0.0,3.3699302673339844,3.3699562549591064,7.577660880997428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.548828125,0.0,1414.037841796875,1895.4371337890625,0.0,2429.515625,0.8754716515541077,1.0,0.0,3.0,1.0,0.0
17691120,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7950977087020874,0.2923499643802643,0.2660688459873199,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8987534046173096,0.4269039928913116,0.4069845080375671,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.6717074513435364,0.4126127660274505,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8422500491142273,0.3505269289016723,0.3349801898002624,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6076868176460266,0.1279942095279693,0.5927277207374573,284.8865661621094,284.95001220703125,303.5232238769531,297.5782775878906,299.98175048828125,297.031494140625,284.88787841796875,1.0,0.4743624329566955,0.8829407691955566,0.8829407691955566,1.0,1.0,-2.416996717453003,1.0943056344985962,1.3226910829544067,0.5447699427604675,0.8092705011367798,0.8092705011367798,0.0,121.43665313720705,98.0,62856.4453125,0.0,1301.942138671875,1.0,278.7586364746094,283.217529296875,300.5762939453125,304.7261657714844,293.1499938964844,293.1499938964844,279.04998779296875,40845.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795407772064209,1.0,0.0,0.0,3.3699302673339844,3.3699562549591064,7.577660880997428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.548828125,0.0,1414.037841796875,1895.4371337890625,0.0,2429.515625,0.8754716515541077,1.0,0.0,3.0,1.0,0.0
17691180,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8017114400863647,0.2906742691993713,0.2641932964324951,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9062907099723816,0.4242245852947235,0.4040806293487549,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9990000128746032,0.6773847341537476,0.3999284505844116,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8488768935203552,0.3485492765903473,0.3327624797821045,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.6112086772918701,0.1263289451599121,0.5839282274246216,284.9566345214844,284.95001220703125,303.4837646484375,297.5715026855469,299.9762878417969,297.0599670410156,284.9543762207031,1.0,0.4660641252994537,0.8823548555374146,0.8823548555374146,1.0,1.0,-2.382763624191284,1.077632188796997,1.3051315546035769,0.5357733368873596,0.858241856098175,0.858241856098175,0.0,115.3174285888672,101.0,61460.4609375,0.0,1236.370361328125,1.0,279.0404052734375,283.3099975585937,300.5335693359375,304.5142517089844,293.1499938964844,293.1499938964844,279.3500061035156,35158.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842509150505066,1.0,0.0,0.0,3.4399070739746094,3.4399328231811523,7.895629323684261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.48046875,0.0,1451.7791748046875,1895.4371337890625,0.0,2328.38916015625,0.8849439024925232,1.0,0.0,3.0,1.0,0.0
17691240,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8017114400863647,0.2906742691993713,0.2641932964324951,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9062907099723816,0.4242245852947235,0.4040806293487549,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9990000128746032,0.6773847341537476,0.3999284505844116,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8488768935203552,0.3485492765903473,0.3327624797821045,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.6112086772918701,0.1263289451599121,0.5839282274246216,284.9566345214844,284.95001220703125,303.4837646484375,297.5715026855469,299.9762878417969,297.0599670410156,284.9543762207031,1.0,0.4660641252994537,0.8823548555374146,0.8823548555374146,1.0,1.0,-2.382763624191284,1.077632188796997,1.3051315546035769,0.5357733368873596,0.858241856098175,0.858241856098175,0.0,115.3174285888672,101.0,61460.4609375,0.0,1236.370361328125,1.0,279.0404052734375,283.3099975585937,300.5335693359375,304.5142517089844,293.1499938964844,293.1499938964844,279.3500061035156,35158.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842509150505066,1.0,0.0,0.0,3.4399070739746094,3.4399328231811523,7.895629323684261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.48046875,0.0,1451.7791748046875,1895.4371337890625,0.0,2328.38916015625,0.8849439024925232,1.0,0.0,3.0,1.0,0.0
17691300,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8035801649093628,0.2899121344089508,0.2633962631225586,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9084620475769044,0.4229837357997894,0.4027869999408722,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,0.6797335147857666,0.3960200250148773,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8507682681083679,0.3476461768150329,0.3317960500717163,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6118870377540588,0.1255602985620498,0.5800566077232361,285.0507507324219,284.95001220703125,303.4638671875,297.5686950683594,299.97393798828125,297.0743713378906,285.0519714355469,1.0,0.463107019662857,0.8820618987083435,0.8820618987083435,1.0,1.0,-2.369741201400757,1.0712908506393433,1.2984503507614136,0.5323211550712585,0.9372578859329224,0.9372578859329224,0.0,113.38961791992188,101.0,60642.5546875,0.0,1213.479736328125,1.0,279.2935791015625,283.4230041503906,300.514892578125,304.362548828125,293.1499938964844,293.1499938964844,279.3500061035156,32079.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779781222343445,1.0,0.0,0.0,3.507666110992432,3.5076918601989746,8.209747761611652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.0263671875,0.0,1507.0814208984375,1895.4371337890625,0.0,2272.006103515625,0.9003319144248962,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8047820329666138,0.2891208231449127,0.262708306312561,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9098290205001832,0.4217379093170166,0.4016245603561401,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.6816079020500183,0.3932638168334961,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8519815802574158,0.3467414081096649,0.3309431076049804,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6120736002922058,0.124810054898262,0.5765244960784912,285.00634765625,284.95001220703125,303.44390869140625,297.5662841796875,299.9704284667969,297.0863342285156,285.0007629394531,1.0,0.460794985294342,0.88193279504776,0.88193279504776,1.0,1.0,-2.358936548233032,1.0660475492477417,1.2928889989852903,0.5294319987297058,0.935103952884674,0.935103952884674,0.0,111.98908233642578,104.0,60619.80078125,0.0,1195.456787109375,1.0,279.3409118652344,283.3763732910156,300.5401611328125,304.4466857910156,293.1499938964844,293.1499938964844,279.04998779296875,32067.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766494154930115,1.0,0.0,0.0,3.594815492630005,3.594842433929444,8.622764653409831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.845703125,0.0,1610.24072265625,1895.4371337890625,0.0,2260.10986328125,0.9184013605117798,1.0,0.0,3.0,1.0,0.0
17691420,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8034093379974365,0.2864788472652435,0.2605491876602173,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9083427786827089,0.4182261228561401,0.3985374569892883,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.6825662851333618,0.3919828236103058,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8509286642074585,0.3440628945827484,0.3286054730415344,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6097488403320312,0.1229254305362701,0.5684677362442017,284.8929443359375,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.0840759277344,284.8967590332031,1.0,0.4575273692607879,0.8816744685173035,0.8816744685173035,1.0,1.0,-2.338608264923096,1.0561834573745728,1.2824249267578125,0.5240037441253662,0.8248445987701416,0.8248445987701416,0.0,110.87146759033205,107.0,60429.203125,0.0,1167.98681640625,1.0,279.0583190917969,283.27960205078125,300.5717163085937,304.54901123046875,293.1499938964844,293.1499938964844,279.3500061035156,39989.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826935052871704,1.0,0.0,0.0,3.420010566711426,3.420036792755127,7.80455650328804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.5234375,0.0,1463.447509765625,1895.4371337890625,0.0,2314.357177734375,0.8859795331954956,1.0,0.0,3.0,1.0,0.0
17691480,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8034093379974365,0.2864788472652435,0.2605491876602173,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9083427786827089,0.4182261228561401,0.3985374569892883,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.6825662851333618,0.3919828236103058,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8509286642074585,0.3440628945827484,0.3286054730415344,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6097488403320312,0.1229254305362701,0.5684677362442017,284.8929443359375,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.0840759277344,284.8967590332031,1.0,0.4575273692607879,0.8816744685173035,0.8816744685173035,1.0,1.0,-2.338608264923096,1.0561834573745728,1.2824249267578125,0.5240037441253662,0.8248445987701416,0.8248445987701416,0.0,110.87146759033205,107.0,60429.203125,0.0,1167.98681640625,1.0,279.0583190917969,283.27960205078125,300.5717163085937,304.54901123046875,293.1499938964844,293.1499938964844,279.3500061035156,39989.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826935052871704,1.0,0.0,0.0,3.420010566711426,3.420036792755127,7.80455650328804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.5234375,0.0,1463.447509765625,1895.4371337890625,0.0,2314.357177734375,0.8859795331954956,1.0,0.0,3.0,1.0,0.0
17691540,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.800559937953949,0.284629076719284,0.2587361633777618,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9049858450889589,0.4154862463474273,0.3957906365394592,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.6831071376800537,0.3933137655258178,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8482658863067627,0.3419999480247497,0.3265255391597748,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6059614419937134,0.1212010309100151,0.5605577230453491,284.9799194335937,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0857238769531,284.97674560546875,1.0,0.4556539952754974,0.8814162015914917,0.8814162015914917,1.0,1.0,-2.322723865509033,1.04850435256958,1.2742195129394531,0.51962810754776,0.8971390128135681,0.8971390128135681,0.0,110.89324951171876,110.0,59683.0703125,0.0,1150.3505859375,1.0,279.34100341796875,283.37506103515625,300.5339660644531,304.3886413574219,293.1499938964844,293.1499938964844,279.04998779296875,33751.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738181948661804,1.0,0.0,0.0,3.5375094413757324,3.5375356674194336,8.350038456228503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.1728515625,0.0,1554.0228271484375,1895.4371337890625,0.0,2234.819091796875,0.9064404368400574,1.0,0.0,3.0,1.0,0.0
17691600,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.800559937953949,0.284629076719284,0.2587361633777618,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9049858450889589,0.4154862463474273,0.3957906365394592,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.6831071376800537,0.3933137655258178,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8482658863067627,0.3419999480247497,0.3265255391597748,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6059614419937134,0.1212010309100151,0.5605577230453491,284.9799194335937,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0857238769531,284.97674560546875,1.0,0.4556539952754974,0.8814162015914917,0.8814162015914917,1.0,1.0,-2.322723865509033,1.04850435256958,1.2742195129394531,0.51962810754776,0.8971390128135681,0.8971390128135681,0.0,110.89324951171876,110.0,59683.0703125,0.0,1150.3505859375,1.0,279.34100341796875,283.37506103515625,300.5339660644531,304.3886413574219,293.1499938964844,293.1499938964844,279.04998779296875,33751.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738181948661804,1.0,0.0,0.0,3.5375094413757324,3.5375356674194336,8.350038456228503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.1728515625,0.0,1554.0228271484375,1895.4371337890625,0.0,2234.819091796875,0.9064404368400574,1.0,0.0,3.0,1.0,0.0
17691660,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7956293821334839,0.2820136845111847,0.2566156387329101,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8995593786239624,0.4120460450649261,0.3927841484546661,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6815055012702942,0.3971787095069885,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8437209129333496,0.3393425643444061,0.3242298662662506,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6005285978317261,0.1192176714539527,0.5523017048835754,284.9081726074219,284.95001220703125,303.32257080078125,297.5587463378906,299.9018859863281,297.0700378417969,284.91064453125,1.0,0.4547466337680816,0.8808075189590454,0.8808075189590454,1.0,1.0,-2.308533191680908,1.0416107177734375,1.2669224739074707,0.5157024264335632,0.8143064975738525,0.8143064975738525,0.0,111.95597076416016,113.0,59537.39453125,0.0,1138.864501953125,1.0,279.0590515136719,283.31396484375,300.5636291503906,304.4790954589844,293.1499938964844,293.1499938964844,279.3500061035156,39887.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786555290222168,1.0,0.0,0.0,3.3449857234954834,3.345011234283448,7.465894782399118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.611328125,0.0,1380.4339599609375,1895.4371337890625,0.0,2278.07763671875,0.8692024350166321,1.0,0.0,3.0,1.0,0.0
17691720,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7956293821334839,0.2820136845111847,0.2566156387329101,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8995593786239624,0.4120460450649261,0.3927841484546661,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6815055012702942,0.3971787095069885,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8437209129333496,0.3393425643444061,0.3242298662662506,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6005285978317261,0.1192176714539527,0.5523017048835754,284.9081726074219,284.95001220703125,303.32257080078125,297.5587463378906,299.9018859863281,297.0700378417969,284.91064453125,1.0,0.4547466337680816,0.8808075189590454,0.8808075189590454,1.0,1.0,-2.308533191680908,1.0416107177734375,1.2669224739074707,0.5157024264335632,0.8143064975738525,0.8143064975738525,0.0,111.95597076416016,113.0,59537.39453125,0.0,1138.864501953125,1.0,279.0590515136719,283.31396484375,300.5636291503906,304.4790954589844,293.1499938964844,293.1499938964844,279.3500061035156,39887.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786555290222168,1.0,0.0,0.0,3.3449857234954834,3.345011234283448,7.465894782399118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.611328125,0.0,1380.4339599609375,1895.4371337890625,0.0,2278.07763671875,0.8692024350166321,1.0,0.0,3.0,1.0,0.0
17691780,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7904210686683655,0.2800832092761993,0.254822313785553,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8937176465988159,0.4092756509780884,0.390106588602066,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.6798900961875916,0.4020223319530487,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8388206958770752,0.3372238278388977,0.3221871256828308,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5945155024528503,0.1173905134201049,0.5442336201667786,284.9842529296875,284.95001220703125,303.2816162109375,297.5585632324219,299.87750244140625,297.0612487792969,284.98077392578125,1.0,0.4545130729675293,0.8801987767219543,0.8801987767219543,1.0,1.0,-2.2968320846557617,1.0359373092651367,1.260894775390625,0.5123761892318726,0.884270429611206,0.884270429611206,0.0,113.49298095703124,116.0,58918.953125,0.0,1132.061767578125,1.0,279.3404846191406,283.3979797363281,300.5322570800781,304.3353576660156,293.1499938964844,293.1499938964844,279.6499938964844,33530.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698246240615845,1.0,0.0,0.0,3.472201108932495,3.472226858139038,8.044573860388482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.1611328125,0.0,1476.749755859375,1895.4371337890625,0.0,2199.281005859375,0.8911824226379395,1.0,0.0,3.0,1.0,0.0
17691840,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7904210686683655,0.2800832092761993,0.254822313785553,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8937176465988159,0.4092756509780884,0.390106588602066,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.6798900961875916,0.4020223319530487,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8388206958770752,0.3372238278388977,0.3221871256828308,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5945155024528503,0.1173905134201049,0.5442336201667786,284.9842529296875,284.95001220703125,303.2816162109375,297.5585632324219,299.87750244140625,297.0612487792969,284.98077392578125,1.0,0.4545130729675293,0.8801987767219543,0.8801987767219543,1.0,1.0,-2.2968320846557617,1.0359373092651367,1.260894775390625,0.5123761892318726,0.884270429611206,0.884270429611206,0.0,113.49298095703124,116.0,58918.953125,0.0,1132.061767578125,1.0,279.3404846191406,283.3979797363281,300.5322570800781,304.3353576660156,293.1499938964844,293.1499938964844,279.6499938964844,33530.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698246240615845,1.0,0.0,0.0,3.472201108932495,3.472226858139038,8.044573860388482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.1611328125,0.0,1476.749755859375,1895.4371337890625,0.0,2199.281005859375,0.8911824226379395,1.0,0.0,3.0,1.0,0.0
17691900,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7876921892166138,0.2791376113891601,0.2539770603179931,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8906506896018982,0.40792977809906,0.3888393640518188,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9990000128746032,0.6788700819015503,0.4047497808933258,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.836260974407196,0.3361974358558655,0.321226954460144,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.5913671851158142,0.1164964661002159,0.5403589010238647,285.074951171875,284.95001220703125,303.2610778808594,297.558837890625,299.8649597167969,297.0561218261719,285.07861328125,1.0,0.4546058773994446,0.8798944354057312,0.8798944354057312,1.0,1.0,-2.291762351989746,1.0334771871566772,1.2582850456237793,0.5109266638755798,0.9686083197593688,0.9686083197593688,0.0,114.41566467285156,116.0,58279.02734375,0.0,1130.130615234375,1.0,279.5953674316406,283.50946044921875,300.5165405273437,304.20489501953125,293.1499938964844,293.1499938964844,279.6499938964844,31172.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764738917350769,1.0,0.0,0.0,3.5543243885040283,3.554350614547729,8.429609579252428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.578125,0.0,1555.1568603515625,1895.4371337890625,0.0,2154.26513671875,0.9102869629859924,1.0,0.0,3.0,1.0,0.0
17691960,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7850227952003479,0.2781984806060791,0.2532181143760681,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8876239061355591,0.4065994620323181,0.3876690864562988,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.6776913404464722,0.4075593054294586,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8337419629096985,0.335184782743454,0.320347398519516,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.5882222652435303,0.1156152039766311,0.5366489887237549,285.03936767578125,284.95001220703125,303.2405090332031,297.559326171875,299.8524475097656,297.0510559082031,285.03302001953125,1.0,0.454818844795227,0.8795556426048279,0.8795556426048279,1.0,1.0,-2.287306308746338,1.0313117504119873,1.255994439125061,0.5096361637115479,0.982614278793335,0.982614278793335,0.0,115.39703369140624,119.0,58462.3515625,0.0,1129.1007080078125,1.0,279.6415710449219,283.46356201171875,300.5440979003906,304.3052062988281,293.1499938964844,293.1499938964844,279.3500061035156,30887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644539475440979,1.0,0.0,0.0,3.662094593048096,3.662122011184693,8.948545087150706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.74609375,0.0,1684.4061279296875,1895.4371337890625,0.0,2151.7509765625,0.9332699179649352,1.0,0.0,3.0,1.0,0.0
17692020,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.777870774269104,0.2751320600509643,0.25086510181427,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8798551559448242,0.4027630090713501,0.3844789862632751,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.672825276851654,0.4147476553916931,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8272246718406677,0.3321556448936462,0.3178727626800537,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.5804574489593506,0.1134298294782638,0.5279650092124939,284.8753662109375,284.95001220703125,303.19921875,297.5609741210937,299.818359375,297.0250244140625,284.8805236816406,1.0,0.455366313457489,0.8788780570030212,0.8788780570030212,1.0,1.0,-2.2758820056915283,1.025742769241333,1.250139236450195,0.5064833164215088,0.8452919125556946,0.8452919125556946,0.0,117.95043182373048,122.0,58685.1171875,0.0,1126.60546875,1.0,279.35748291015625,283.3154296875,300.5831604003906,304.4471740722656,293.1499938964844,293.1499938964844,279.6499938964844,39566.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773279070854187,1.0,0.0,0.0,3.5395798683166504,3.539607286453247,8.359816092706751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6669921875,0.0,1598.658447265625,1895.4371337890625,0.0,2230.011962890625,0.9121938943862916,1.0,0.0,3.0,1.0,0.0
17692080,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.777870774269104,0.2751320600509643,0.25086510181427,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8798551559448242,0.4027630090713501,0.3844789862632751,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.672825276851654,0.4147476553916931,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8272246718406677,0.3321556448936462,0.3178727626800537,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.5804574489593506,0.1134298294782638,0.5279650092124939,284.8753662109375,284.95001220703125,303.19921875,297.5609741210937,299.818359375,297.0250244140625,284.8805236816406,1.0,0.455366313457489,0.8788780570030212,0.8788780570030212,1.0,1.0,-2.2758820056915283,1.025742769241333,1.250139236450195,0.5064833164215088,0.8452919125556946,0.8452919125556946,0.0,117.95043182373048,122.0,58685.1171875,0.0,1126.60546875,1.0,279.35748291015625,283.3154296875,300.5831604003906,304.4471740722656,293.1499938964844,293.1499938964844,279.6499938964844,39566.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773279070854187,1.0,0.0,0.0,3.5395798683166504,3.539607286453247,8.359816092706751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6669921875,0.0,1598.658447265625,1895.4371337890625,0.0,2230.011962890625,0.9121938943862916,1.0,0.0,3.0,1.0,0.0
17692140,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7711348533630371,0.2729219496250152,0.248752623796463,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8724138140678406,0.3997087776660919,0.3814769387245178,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.6681383848190308,0.421959787607193,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8208918571472168,0.3297457695007324,0.3155160844326019,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5725346207618713,0.1114071682095527,0.519085705280304,284.9906005859375,284.95001220703125,303.1578674316406,297.5633544921875,299.7912902832031,297.0116271972656,284.98687744140625,1.0,0.4560448825359344,0.8782004117965698,0.8782004117965698,1.0,1.0,-2.264902114868164,1.0204002857208252,1.244501709938049,0.503406286239624,0.9362747669219972,0.9362747669219972,0.0,120.57731628417967,110.0,58029.8671875,0.0,1124.87890625,1.0,279.6423645019531,283.4342956542969,300.541259765625,304.2879333496094,293.1499938964844,293.1499938964844,279.3500061035156,33294.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649720907211304,1.0,0.0,0.0,3.660238742828369,3.660266637802124,8.939477424974029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.6552734375,0.0,1700.1400146484375,1895.4371337890625,0.0,2156.322998046875,0.9345690011978148,1.0,0.0,3.0,1.0,0.0
17692200,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7711348533630371,0.2729219496250152,0.248752623796463,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8724138140678406,0.3997087776660919,0.3814769387245178,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9990000128746032,0.6681383848190308,0.421959787607193,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8208918571472168,0.3297457695007324,0.3155160844326019,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5725346207618713,0.1114071682095527,0.519085705280304,284.9906005859375,284.95001220703125,303.1578674316406,297.5633544921875,299.7912902832031,297.0116271972656,284.98687744140625,1.0,0.4560448825359344,0.8782004117965698,0.8782004117965698,1.0,1.0,-2.264902114868164,1.0204002857208252,1.244501709938049,0.503406286239624,0.9362747669219972,0.9362747669219972,0.0,120.57731628417967,110.0,58029.8671875,0.0,1124.87890625,1.0,279.6423645019531,283.4342956542969,300.541259765625,304.2879333496094,293.1499938964844,293.1499938964844,279.3500061035156,33294.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649720907211304,1.0,0.0,0.0,3.660238742828369,3.660266637802124,8.939477424974029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.6552734375,0.0,1700.1400146484375,1895.4371337890625,0.0,2156.322998046875,0.9345690011978148,1.0,0.0,3.0,1.0,0.0
