time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7697657346725464,0.2699491679668426,0.2462646961212158,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8712027072906494,0.3959213197231293,0.3780989348888397,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.6623808741569519,0.4199526607990265,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8199083805084229,0.3267131149768829,0.3128157556056976,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.569212019443512,0.109181210398674,0.5092809796333313,284.8834228515625,284.95001220703125,303.11639404296875,297.5663757324219,299.7645874023437,297.00152587890625,284.8883056640625,1.0,0.4514707326889038,0.877548336982727,0.877548336982727,1.0,1.0,-2.2404417991638184,1.008457064628601,1.2319847345352173,0.497114360332489,0.8239521980285645,0.8239521980285645,0.0,119.04495239257812,98.0,57762.24609375,0.0,1092.8189697265625,1.0,279.3578796386719,283.34716796875,300.5745544433594,304.3831787109375,293.1499938964844,293.1499938964844,279.6499938964844,40971.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707411646842957,1.0,0.0,0.0,3.457806348800659,3.4578330516815186,7.978011353770853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7587890625,0.0,1513.165771484375,1895.4371337890625,0.0,2207.422607421875,0.8953951597213745,1.0,0.0,3.0,1.0,0.0
17692320,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7697657346725464,0.2699491679668426,0.2462646961212158,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8712027072906494,0.3959213197231293,0.3780989348888397,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.6623808741569519,0.4199526607990265,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8199083805084229,0.3267131149768829,0.3128157556056976,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.569212019443512,0.109181210398674,0.5092809796333313,284.8834228515625,284.95001220703125,303.11639404296875,297.5663757324219,299.7645874023437,297.00152587890625,284.8883056640625,1.0,0.4514707326889038,0.877548336982727,0.877548336982727,1.0,1.0,-2.2404417991638184,1.008457064628601,1.2319847345352173,0.497114360332489,0.8239521980285645,0.8239521980285645,0.0,119.04495239257812,98.0,57762.24609375,0.0,1092.8189697265625,1.0,279.3578796386719,283.34716796875,300.5745544433594,304.3831787109375,293.1499938964844,293.1499938964844,279.6499938964844,40971.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707411646842957,1.0,0.0,0.0,3.457806348800659,3.4578330516815186,7.978011353770853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7587890625,0.0,1513.165771484375,1895.4371337890625,0.0,2207.422607421875,0.8953951597213745,1.0,0.0,3.0,1.0,0.0
17692380,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.773441731929779,0.2678083479404449,0.2439976781606674,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8755831122398376,0.3928815424442291,0.3748900592327118,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.660059928894043,0.4102455079555511,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8237619996070862,0.3242804110050201,0.310207724571228,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.5700159668922424,0.1071830168366432,0.4992330372333526,284.9713439941406,284.95001220703125,303.0749206542969,297.5699157714844,299.74188232421875,297.000244140625,284.9670104980469,1.0,0.4434778690338135,0.8768962621688843,0.8768962621688843,1.0,1.0,-2.207006454467773,0.9921935200691224,1.214812994003296,0.4884076416492462,0.8925288915634155,0.8925288915634155,0.0,114.1420440673828,101.0,56605.7109375,0.0,1039.3966064453125,1.0,279.6412658691406,283.44708251953125,300.5363464355469,304.2033386230469,293.1499938964844,293.1499938964844,279.95001220703125,34350.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602205276489258,1.0,0.0,0.0,3.556798458099365,3.5568251609802246,8.441347745247185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.873046875,0.0,1581.2559814453125,1895.4371337890625,0.0,2114.507568359375,0.9112834334373474,1.0,0.0,3.0,1.0,0.0
17692440,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.773441731929779,0.2678083479404449,0.2439976781606674,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8755831122398376,0.3928815424442291,0.3748900592327118,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.660059928894043,0.4102455079555511,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8237619996070862,0.3242804110050201,0.310207724571228,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.5700159668922424,0.1071830168366432,0.4992330372333526,284.9713439941406,284.95001220703125,303.0749206542969,297.5699157714844,299.74188232421875,297.000244140625,284.9670104980469,1.0,0.4434778690338135,0.8768962621688843,0.8768962621688843,1.0,1.0,-2.207006454467773,0.9921935200691224,1.214812994003296,0.4884076416492462,0.8925288915634155,0.8925288915634155,0.0,114.1420440673828,101.0,56605.7109375,0.0,1039.3966064453125,1.0,279.6412658691406,283.44708251953125,300.5363464355469,304.2033386230469,293.1499938964844,293.1499938964844,279.95001220703125,34350.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602205276489258,1.0,0.0,0.0,3.556798458099365,3.5568251609802246,8.441347745247185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.873046875,0.0,1581.2559814453125,1895.4371337890625,0.0,2114.507568359375,0.9112834334373474,1.0,0.0,3.0,1.0,0.0
17692500,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7744954228401184,0.2668316960334778,0.2430162131786346,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8768185973167419,0.3914490342140198,0.3734334409236908,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9990000128746032,0.6598578095436096,0.4069540202617645,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8248541355133057,0.3231376707553863,0.3090321123600006,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.5697459578514099,0.1062469184398651,0.4946525394916534,285.06414794921875,284.95001220703125,303.0541687011719,297.57183837890625,299.7313232421875,297.00048828125,285.0690612792969,1.0,0.4407407939434051,0.8765702247619629,0.8765702247619629,1.0,1.0,-2.193202018737793,0.9855043292045592,1.2076977491378784,0.4847003519535064,0.9737127423286438,0.9737127423286438,0.0,112.42993927001952,101.0,55686.5625,0.0,1018.92138671875,1.0,279.8975830078125,283.5675964355469,300.5177001953125,304.0513916015625,293.1499938964844,293.1499938964844,279.95001220703125,32071.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537042498588562,1.0,0.0,0.0,3.620671510696411,3.6206986904144287,8.747250035412435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.76953125,0.0,1641.8309326171875,1895.4371337890625,0.0,2057.583251953125,0.9264260530471802,1.0,0.0,3.0,1.0,0.0
17692560,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7748972773551941,0.2659086883068084,0.2421784102916717,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8772566318511963,0.3900714218616485,0.3721240162849426,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.659729540348053,0.4049302339553833,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8252599835395813,0.3220409154891968,0.3079822063446045,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.5689204335212708,0.1053486913442611,0.4904474318027496,285.03375244140625,284.95001220703125,303.033447265625,297.5738525390625,299.72149658203125,297.0014953613281,285.0270690917969,1.0,0.4385597109794616,0.876563310623169,0.876563310623169,1.0,1.0,-2.181877613067627,0.9800313711166382,1.2018463611602783,0.4817114472389221,0.9887371063232422,0.9887371063232422,0.0,111.30506134033205,104.0,55663.1015625,0.0,1003.328857421875,1.0,279.94219970703125,283.52642822265625,300.5460510253906,304.1366271972656,293.1499938964844,293.1499938964844,279.6499938964844,31556.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521008253097534,1.0,0.0,0.0,3.718069314956665,3.718097448348999,9.224190193890536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.3388671875,0.0,1760.6761474609375,1895.4371337890625,0.0,2043.653564453125,0.946836531162262,1.0,0.0,3.0,1.0,0.0
17692620,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7724985480308533,0.2628896534442901,0.2397584915161132,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8748127222061157,0.3861664235591888,0.3687493503093719,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.6568498015403748,0.4045769870281219,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.823196291923523,0.3188617825508117,0.3052473366260528,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5647186636924744,0.1031898111104965,0.4812390804290771,284.8626403808594,284.95001220703125,302.99200439453125,297.578125,299.698974609375,296.9982604980469,284.8688049316406,1.0,0.4354402720928192,0.8765494227409363,0.8765494227409363,1.0,1.0,-2.160149335861206,0.9695245027542114,1.1906248331069946,0.4760322570800781,0.8404843807220459,0.8404843807220459,0.0,110.55876159667967,107.0,55584.3125,0.0,978.9934692382812,1.0,279.6571350097656,283.3790283203125,300.5917663574219,304.2621154785156,293.1499938964844,293.1499938964844,279.95001220703125,40630.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593557834625244,1.0,0.0,0.0,3.563760995864868,3.563789129257202,8.474429478155798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.6005859375,0.0,1635.4581298828125,1895.4371337890625,0.0,2106.9248046875,0.918501317501068,1.0,0.0,3.0,1.0,0.0
17692680,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7724985480308533,0.2628896534442901,0.2397584915161132,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8748127222061157,0.3861664235591888,0.3687493503093719,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.6568498015403748,0.4045769870281219,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.823196291923523,0.3188617825508117,0.3052473366260528,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5647186636924744,0.1031898111104965,0.4812390804290771,284.8626403808594,284.95001220703125,302.99200439453125,297.578125,299.698974609375,296.9982604980469,284.8688049316406,1.0,0.4354402720928192,0.8765494227409363,0.8765494227409363,1.0,1.0,-2.160149335861206,0.9695245027542114,1.1906248331069946,0.4760322570800781,0.8404843807220459,0.8404843807220459,0.0,110.55876159667967,107.0,55584.3125,0.0,978.9934692382812,1.0,279.6571350097656,283.3790283203125,300.5917663574219,304.2621154785156,293.1499938964844,293.1499938964844,279.95001220703125,40630.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593557834625244,1.0,0.0,0.0,3.563760995864868,3.563789129257202,8.474429478155798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.6005859375,0.0,1635.4581298828125,1895.4371337890625,0.0,2106.9248046875,0.918501317501068,1.0,0.0,3.0,1.0,0.0
17692740,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.768851637840271,0.260710209608078,0.2375853508710861,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8708158731460571,0.3830372095108032,0.3655836582183838,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.6538134813308716,0.4065887033939361,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8197309374809265,0.316295176744461,0.3026522397994995,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5591124892234802,0.101192906498909,0.4720830917358398,284.9881286621094,284.95001220703125,302.9506530761719,297.58258056640625,299.6782531738281,296.9974670410156,284.9840393066406,1.0,0.4335770905017853,0.8765355348587036,0.8765355348587036,1.0,1.0,-2.1420342922210693,0.9607829451560974,1.1812512874603271,0.4712418019771576,0.9339239597320556,0.9339239597320556,0.0,110.85560607910156,110.0,54714.625,0.0,962.36962890625,1.0,279.9425048828125,283.5073547363281,300.55096435546875,304.090576171875,293.1499938964844,293.1499938964844,279.6499938964844,33631.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748957097530365,1.0,0.0,0.0,3.6711080074310303,3.671136140823364,8.992648758976429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4970703125,0.0,1716.376708984375,1895.4371337890625,0.0,2016.4356689453125,0.9373514652252196,1.0,0.0,3.0,1.0,0.0
17692800,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.768851637840271,0.260710209608078,0.2375853508710861,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8708158731460571,0.3830372095108032,0.3655836582183838,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.6538134813308716,0.4065887033939361,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8197309374809265,0.316295176744461,0.3026522397994995,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5591124892234802,0.101192906498909,0.4720830917358398,284.9881286621094,284.95001220703125,302.9506530761719,297.58258056640625,299.6782531738281,296.9974670410156,284.9840393066406,1.0,0.4335770905017853,0.8765355348587036,0.8765355348587036,1.0,1.0,-2.1420342922210693,0.9607829451560974,1.1812512874603271,0.4712418019771576,0.9339239597320556,0.9339239597320556,0.0,110.85560607910156,110.0,54714.625,0.0,962.36962890625,1.0,279.9425048828125,283.5073547363281,300.55096435546875,304.090576171875,293.1499938964844,293.1499938964844,279.6499938964844,33631.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748957097530365,1.0,0.0,0.0,3.6711080074310303,3.671136140823364,8.992648758976429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4970703125,0.0,1716.376708984375,1895.4371337890625,0.0,2016.4356689453125,0.9373514652252196,1.0,0.0,3.0,1.0,0.0
17692860,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.763781726360321,0.2578159272670746,0.2352532595396042,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8652846217155457,0.3792377114295959,0.3622789680957794,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6484169960021973,0.4106604158878326,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8148190975189209,0.3131425082683563,0.2999313771724701,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.5522637367248535,0.0989876314997673,0.4628587961196899,284.8837890625,284.95001220703125,302.909423828125,297.587158203125,299.6567077636719,296.9948425292969,284.8903503417969,1.0,0.432626336812973,0.8764711022377014,0.8764711022377014,1.0,1.0,-2.125808954238892,0.9529384970664978,1.1728705167770386,0.4670025110244751,0.8222899436950684,0.8222899436950684,0.0,112.0421905517578,98.0,54513.1171875,0.0,950.9996337890624,1.0,279.6578369140625,283.42486572265625,300.5922546386719,304.1903076171875,293.1499938964844,293.1499938964844,279.95001220703125,41323.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542380094528198,1.0,0.0,0.0,3.454641103744507,3.454667806625366,7.963411690070643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3115234375,0.0,1512.0390625,1895.4371337890625,0.0,2062.226806640625,0.8950963616371155,1.0,0.0,3.0,1.0,0.0
17692920,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.763781726360321,0.2578159272670746,0.2352532595396042,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8652846217155457,0.3792377114295959,0.3622789680957794,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6484169960021973,0.4106604158878326,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8148190975189209,0.3131425082683563,0.2999313771724701,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.5522637367248535,0.0989876314997673,0.4628587961196899,284.8837890625,284.95001220703125,302.909423828125,297.587158203125,299.6567077636719,296.9948425292969,284.8903503417969,1.0,0.432626336812973,0.8764711022377014,0.8764711022377014,1.0,1.0,-2.125808954238892,0.9529384970664978,1.1728705167770386,0.4670025110244751,0.8222899436950684,0.8222899436950684,0.0,112.0421905517578,98.0,54513.1171875,0.0,950.9996337890624,1.0,279.6578369140625,283.42486572265625,300.5922546386719,304.1903076171875,293.1499938964844,293.1499938964844,279.95001220703125,41323.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542380094528198,1.0,0.0,0.0,3.454641103744507,3.454667806625366,7.963411690070643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.3115234375,0.0,1512.0390625,1895.4371337890625,0.0,2062.226806640625,0.8950963616371155,1.0,0.0,3.0,1.0,0.0
17692980,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7643811106681824,0.2557100653648376,0.2331060171127319,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8660789728164673,0.3761490881443023,0.3591130375862121,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.6442434787750244,0.4059521555900574,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8154918551445007,0.3105537295341491,0.29726043343544,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5499622225761414,0.096921682357788,0.4529783427715301,284.9827575683594,284.95001220703125,302.86834716796875,297.5917358398437,299.635009765625,296.9938049316406,284.97784423828125,1.0,0.4268729388713836,0.8764066696166992,0.8764066696166992,1.0,1.0,-2.0987091064453125,0.9398124814033508,1.1588966846466064,0.4600628912448883,0.9029636979103088,0.9029636979103088,0.0,109.4326629638672,101.0,53535.984375,0.0,915.8736572265624,1.0,279.9413452148437,283.5269470214844,300.55694580078125,304.02685546875,293.1499938964844,293.1499938964844,279.6499938964844,33869.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433538436889648,1.0,0.0,0.0,3.571450710296631,3.5714776515960693,8.51104005050729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.2568359375,0.0,1595.282470703125,1895.4371337890625,0.0,1968.2342529296875,0.9143709540367126,1.0,0.0,3.0,1.0,0.0
17693040,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7643811106681824,0.2557100653648376,0.2331060171127319,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8660789728164673,0.3761490881443023,0.3591130375862121,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.6442434787750244,0.4059521555900574,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8154918551445007,0.3105537295341491,0.29726043343544,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5499622225761414,0.096921682357788,0.4529783427715301,284.9827575683594,284.95001220703125,302.86834716796875,297.5917358398437,299.635009765625,296.9938049316406,284.97784423828125,1.0,0.4268729388713836,0.8764066696166992,0.8764066696166992,1.0,1.0,-2.0987091064453125,0.9398124814033508,1.1588966846466064,0.4600628912448883,0.9029636979103088,0.9029636979103088,0.0,109.4326629638672,101.0,53535.984375,0.0,915.8736572265624,1.0,279.9413452148437,283.5269470214844,300.55694580078125,304.02685546875,293.1499938964844,293.1499938964844,279.6499938964844,33869.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433538436889648,1.0,0.0,0.0,3.571450710296631,3.5714776515960693,8.51104005050729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.2568359375,0.0,1595.282470703125,1895.4371337890625,0.0,1968.2342529296875,0.9143709540367126,1.0,0.0,3.0,1.0,0.0
17693100,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.7640684247016907,0.2543357312679291,0.2320433557033538,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8657775521278381,0.374299556016922,0.3575429022312164,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9990000128746032,0.6422242522239685,0.404599517583847,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8152105212211609,0.3090182542800903,0.2959495186805725,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.5483052730560303,0.0958302617073059,0.4482036232948303,284.8411560058594,284.95001220703125,302.847900390625,297.5939636230469,299.6241149902344,296.99285888671875,284.8338317871094,1.0,0.4249730408191681,0.8763744235038757,0.8763744235038757,1.0,1.0,-2.0866081714630127,0.9339796900749208,1.1526284217834473,0.456864446401596,0.7977984547615051,0.7977984547615051,0.0,108.57054138183594,101.0,53712.34375,0.0,901.51904296875,1.0,279.70001220703125,283.3844299316406,300.6128845214844,304.212890625,293.1499938964844,293.1499938964844,279.6499938964844,40180.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482232451438904,1.0,0.0,0.0,3.48574161529541,3.4857685565948486,8.107438702609215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.9912109375,0.0,1539.736083984375,1895.4371337890625,0.0,2010.099853515625,0.896790087223053,1.0,0.0,3.0,1.0,0.0
17693160,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7625619173049927,0.2528771162033081,0.2307196259498596,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8642274141311646,0.3723589777946472,0.3557050824165344,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6399075984954834,0.4046933650970459,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.813798725605011,0.3074026703834533,0.2944198846817016,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.5456695556640625,0.0946924611926078,0.4431376457214355,284.8953857421875,284.95001220703125,302.8274841308594,297.59619140625,299.613037109375,296.9913635253906,284.90093994140625,1.0,0.4234168529510498,0.8764345645904541,0.8764345645904541,1.0,1.0,-2.0750014781951904,0.9283834099769592,1.146618127822876,0.4538461863994598,0.8035446405410767,0.8035446405410767,0.0,108.29987335205078,89.0,53071.1875,0.0,889.8463745117188,1.0,279.6591491699219,283.4671325683594,300.5952453613281,304.1037902832031,293.1499938964844,293.1499938964844,279.95001220703125,41332.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474169135093689,1.0,0.0,0.0,3.3291501998901367,3.3291757106781006,7.395373131657834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.923828125,0.0,1373.355224609375,1895.4371337890625,0.0,2003.1458740234373,0.8671347498893738,1.0,0.0,3.0,1.0,0.0
17693220,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7654276490211487,0.250744879245758,0.2285338640213012,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8676023483276367,0.3692260384559631,0.3524747490882873,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.637128472328186,0.3963563740253448,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8168006539344788,0.3047903478145599,0.2917025089263916,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5451551675796509,0.0926329642534256,0.4330237209796905,284.9747009277344,284.95001220703125,302.7868347167969,297.6004333496094,299.59136962890625,296.9908447265625,284.9693908691406,1.0,0.4158543348312378,0.8765547871589661,0.8765547871589661,1.0,1.0,-2.043083667755127,0.9129688739776612,1.1301149129867554,0.4456698894500732,0.8700880408287048,0.8700880408287048,0.0,104.19745635986328,92.0,52022.57421875,0.0,846.6045532226562,1.0,279.94024658203125,283.55181884765625,300.5609741210937,303.9379577636719,293.1499938964844,293.1499938964844,280.25,34094.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356694340705872,1.0,0.0,0.0,3.445252180099488,3.445277690887451,7.920185112197942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.0,0.0,1450.2767333984375,1895.4371337890625,0.0,1902.808837890625,0.8852949738502502,1.0,0.0,3.0,1.0,0.0
17693280,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7654276490211487,0.250744879245758,0.2285338640213012,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8676023483276367,0.3692260384559631,0.3524747490882873,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.637128472328186,0.3963563740253448,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8168006539344788,0.3047903478145599,0.2917025089263916,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5451551675796509,0.0926329642534256,0.4330237209796905,284.9747009277344,284.95001220703125,302.7868347167969,297.6004333496094,299.59136962890625,296.9908447265625,284.9693908691406,1.0,0.4158543348312378,0.8765547871589661,0.8765547871589661,1.0,1.0,-2.043083667755127,0.9129688739776612,1.1301149129867554,0.4456698894500732,0.8700880408287048,0.8700880408287048,0.0,104.19745635986328,92.0,52022.57421875,0.0,846.6045532226562,1.0,279.94024658203125,283.55181884765625,300.5609741210937,303.9379577636719,293.1499938964844,293.1499938964844,280.25,34094.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356694340705872,1.0,0.0,0.0,3.445252180099488,3.445277690887451,7.920185112197942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.0,0.0,1450.2767333984375,1895.4371337890625,0.0,1902.808837890625,0.8852949738502502,1.0,0.0,3.0,1.0,0.0
17693340,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7662744522094727,0.2487369924783706,0.2266489714384079,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8685627579689026,0.3662330508232116,0.3495640456676483,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.6357179880142212,0.3917857408523559,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8176182508468628,0.3022803366184234,0.2892520725727081,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.542998194694519,0.0907203778624534,0.423958420753479,285.0327453613281,284.95001220703125,302.7464599609375,297.6044006347656,299.5713806152344,296.9918212890625,285.02490234375,1.0,0.4111775159835815,0.876675009727478,0.876675009727478,1.0,1.0,-2.017995357513428,0.9009094834327698,1.1170859336853027,0.4390776455402374,0.9632983803749084,0.9632983803749084,0.0,101.783203125,95.0,51154.0,0.0,816.22119140625,1.0,280.2413635253906,283.62335205078125,300.5738525390625,303.8804016113281,293.1499938964844,293.1499938964844,279.95001220703125,31081.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268816232681274,1.0,0.0,0.0,3.622288227081299,3.622315168380737,8.755063163334853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.5185546875,0.0,1636.4722900390625,1895.4371337890625,0.0,1829.009033203125,0.924088180065155,1.0,0.0,3.0,1.0,0.0
17693400,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7662744522094727,0.2487369924783706,0.2266489714384079,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8685627579689026,0.3662330508232116,0.3495640456676483,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.6357179880142212,0.3917857408523559,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8176182508468628,0.3022803366184234,0.2892520725727081,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.542998194694519,0.0907203778624534,0.423958420753479,285.0327453613281,284.95001220703125,302.7464599609375,297.6044006347656,299.5713806152344,296.9918212890625,285.02490234375,1.0,0.4111775159835815,0.876675009727478,0.876675009727478,1.0,1.0,-2.017995357513428,0.9009094834327698,1.1170859336853027,0.4390776455402374,0.9632983803749084,0.9632983803749084,0.0,101.783203125,95.0,51154.0,0.0,816.22119140625,1.0,280.2413635253906,283.62335205078125,300.5738525390625,303.8804016113281,293.1499938964844,293.1499938964844,279.95001220703125,31081.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268816232681274,1.0,0.0,0.0,3.622288227081299,3.622315168380737,8.755063163334853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.5185546875,0.0,1636.4722900390625,1895.4371337890625,0.0,1829.009033203125,0.924088180065155,1.0,0.0,3.0,1.0,0.0
17693460,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7634497880935669,0.2456779181957245,0.2241762429475784,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8656104207038879,0.3622149527072906,0.346064418554306,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.6316801309585571,0.3918372988700866,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8149266242980957,0.2988921403884887,0.286301851272583,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.5379548668861389,0.0885180681943893,0.4145479500293731,284.8648681640625,284.95001220703125,302.7063903808594,297.60797119140625,299.5503234863281,296.9899597167969,284.87286376953125,1.0,0.4082023203372955,0.8771237134933472,0.8771237134933472,1.0,1.0,-1.9960414171218872,0.8903704881668091,1.105670928955078,0.4334184527397156,0.8171781301498413,0.8171781301498413,0.0,101.24560546875,98.0,50928.0859375,0.0,795.509521484375,1.0,279.9578857421875,283.4874572753906,300.6232604980469,304.0025329589844,293.1499938964844,293.1499938964844,280.25,41252.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348037362098694,1.0,0.0,0.0,3.4416403770446777,3.441667079925537,7.903587970758963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.1884765625,0.0,1496.724609375,1895.4371337890625,0.0,1895.489501953125,0.8913620114326477,1.0,0.0,3.0,1.0,0.0
17693520,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7634497880935669,0.2456779181957245,0.2241762429475784,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8656104207038879,0.3622149527072906,0.346064418554306,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.6316801309585571,0.3918372988700866,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8149266242980957,0.2988921403884887,0.286301851272583,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.5379548668861389,0.0885180681943893,0.4145479500293731,284.8648681640625,284.95001220703125,302.7063903808594,297.60797119140625,299.5503234863281,296.9899597167969,284.87286376953125,1.0,0.4082023203372955,0.8771237134933472,0.8771237134933472,1.0,1.0,-1.9960414171218872,0.8903704881668091,1.105670928955078,0.4334184527397156,0.8171781301498413,0.8171781301498413,0.0,101.24560546875,98.0,50928.0859375,0.0,795.509521484375,1.0,279.9578857421875,283.4874572753906,300.6232604980469,304.0025329589844,293.1499938964844,293.1499938964844,280.25,41252.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348037362098694,1.0,0.0,0.0,3.4416403770446777,3.441667079925537,7.903587970758963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.1884765625,0.0,1496.724609375,1895.4371337890625,0.0,1895.489501953125,0.8913620114326477,1.0,0.0,3.0,1.0,0.0
17693580,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7594796419143677,0.243430882692337,0.2219598442316055,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8612058162689209,0.3589451909065246,0.3427855968475342,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.6274893879890442,0.3941396474838257,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.810822606086731,0.2961117923259735,0.2835192382335663,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5315933227539062,0.0864242538809776,0.4050482213497162,284.9864196777344,284.95001220703125,302.66668701171875,297.61102294921875,299.5304260253906,296.9892578125,284.98193359375,1.0,0.4064326286315918,0.8775724172592163,0.8775724172592163,1.0,1.0,-1.9774528741836548,0.8814704418182373,1.0959824323654177,0.4285912215709686,0.908448338508606,0.908448338508606,0.0,101.66393280029295,101.0,50138.0234375,0.0,781.2048950195312,1.0,280.2412109375,283.60528564453125,300.5768127441406,303.8310546875,293.1499938964844,293.1499938964844,279.95001220703125,33428.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236451506614685,1.0,0.0,0.0,3.56491494178772,3.564941644668579,8.479917710246809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.3486328125,0.0,1584.2255859375,1895.4371337890625,0.0,1802.1165771484373,0.9125918745994568,1.0,0.0,3.0,1.0,0.0
17693640,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7594796419143677,0.243430882692337,0.2219598442316055,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8612058162689209,0.3589451909065246,0.3427855968475342,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.6274893879890442,0.3941396474838257,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.810822606086731,0.2961117923259735,0.2835192382335663,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5315933227539062,0.0864242538809776,0.4050482213497162,284.9864196777344,284.95001220703125,302.66668701171875,297.61102294921875,299.5304260253906,296.9892578125,284.98193359375,1.0,0.4064326286315918,0.8775724172592163,0.8775724172592163,1.0,1.0,-1.9774528741836548,0.8814704418182373,1.0959824323654177,0.4285912215709686,0.908448338508606,0.908448338508606,0.0,101.66393280029295,101.0,50138.0234375,0.0,781.2048950195312,1.0,280.2412109375,283.60528564453125,300.5768127441406,303.8310546875,293.1499938964844,293.1499938964844,279.95001220703125,33428.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236451506614685,1.0,0.0,0.0,3.56491494178772,3.564941644668579,8.479917710246809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.3486328125,0.0,1584.2255859375,1895.4371337890625,0.0,1802.1165771484373,0.9125918745994568,1.0,0.0,3.0,1.0,0.0
17693700,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7571918368339539,0.242042139172554,0.2209203690290451,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8586297035217285,0.3570598363876343,0.3412193953990936,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9990000128746032,0.6245326399803162,0.3959234058856964,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8083632588386536,0.2945164144039154,0.2821942567825317,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.5281607508659363,0.0853105932474136,0.4004279971122741,284.8433837890625,284.95001220703125,302.64697265625,297.61236572265625,299.5203552246094,296.9883728027344,284.83306884765625,1.0,0.4059150815010071,0.8777967691421509,0.8777967691421509,1.0,1.0,-1.969327092170716,0.8775776624679565,1.0917494297027588,0.426506757736206,0.8041507005691528,0.8041507005691528,0.0,102.15218353271484,101.0,50466.2265625,0.0,776.0399780273438,1.0,279.9999694824219,283.4542541503906,300.6362609863281,304.0271301269531,293.1499938964844,293.1499938964844,279.95001220703125,39364.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292214035987854,1.0,0.0,0.0,3.49648380279541,3.4965107440948486,8.157486490745214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.048828125,0.0,1546.390869140625,1895.4371337890625,0.0,1848.5484619140625,0.8986481428146362,1.0,0.0,3.0,1.0,0.0
17693760,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7541797757148743,0.24053256213665,0.2196023613214492,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8553457856178284,0.3550493419170379,0.3393682837486267,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.6210623979568481,0.3984128534793854,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8051354289054871,0.2928022742271423,0.2806267440319061,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.5241631269454956,0.0841236114501953,0.3953814804553985,284.8887023925781,284.95001220703125,302.6273498535156,297.613525390625,299.50982666015625,296.9866943359375,284.8961486816406,1.0,0.4055456519126892,0.877992570400238,0.877992570400238,1.0,1.0,-1.9605684280395508,0.8733804225921631,1.0871880054473877,0.4242527782917022,0.801904559135437,0.801904559135437,0.0,102.90396118164062,89.0,49855.09375,0.0,771.260498046875,1.0,279.9591369628906,283.535888671875,300.618408203125,303.92462158203125,293.1499938964844,293.1499938964844,280.25,41566.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291049957275391,1.0,0.0,0.0,3.327798843383789,3.327824354171753,7.389370466626133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.9501953125,0.0,1373.5068359375,1895.4371337890625,0.0,1847.5743408203125,0.8669190406799316,1.0,0.0,3.0,1.0,0.0
17693820,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7544758319854736,0.2383351176977157,0.2174004763364792,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8557810187339783,0.3518091738224029,0.3360827267169952,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.615916907787323,0.3939409255981445,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8054431080818176,0.2900068163871765,0.2777872085571289,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.520968496799469,0.0819202065467834,0.3849563002586365,284.9812927246094,284.95001220703125,302.58843994140625,297.6153259277344,299.48895263671875,296.9853515625,284.9753112792969,1.0,0.3997713327407837,0.8783841729164124,0.8783841729164124,1.0,1.0,-1.932689547538757,0.8599859476089478,1.0727035999298096,0.4171542823314667,0.8782357573509216,0.8782357573509216,0.0,100.48941040039062,77.0,48926.12890625,0.0,740.4144287109375,1.0,280.2403259277344,283.6255798339844,300.5772705078125,303.7607421875,293.1499938964844,293.1499938964844,280.54998779296875,33665.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174608707427979,1.0,0.0,0.0,3.4577383995056152,3.457763910293579,7.97769814653293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.61572265625,0.0,1461.30126953125,1895.4371337890625,0.0,1751.1807861328125,0.8878880739212036,1.0,0.0,3.0,1.0,0.0
17693880,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7544758319854736,0.2383351176977157,0.2174004763364792,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8557810187339783,0.3518091738224029,0.3360827267169952,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.615916907787323,0.3939409255981445,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8054431080818176,0.2900068163871765,0.2777872085571289,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.520968496799469,0.0819202065467834,0.3849563002586365,284.9812927246094,284.95001220703125,302.58843994140625,297.6153259277344,299.48895263671875,296.9853515625,284.9753112792969,1.0,0.3997713327407837,0.8783841729164124,0.8783841729164124,1.0,1.0,-1.932689547538757,0.8599859476089478,1.0727035999298096,0.4171542823314667,0.8782357573509216,0.8782357573509216,0.0,100.48941040039062,77.0,48926.12890625,0.0,740.4144287109375,1.0,280.2403259277344,283.6255798339844,300.5772705078125,303.7607421875,293.1499938964844,293.1499938964844,280.54998779296875,33665.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174608707427979,1.0,0.0,0.0,3.4577383995056152,3.457763910293579,7.97769814653293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.61572265625,0.0,1461.30126953125,1895.4371337890625,0.0,1751.1807861328125,0.8878880739212036,1.0,0.0,3.0,1.0,0.0
17693940,296.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.7595258355140686,0.0,0.2153558731079101,296.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.8615753054618835,0.0,0.3329571187496185,296.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.0,0.3823420107364654,296.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.8108497262001038,0.0,0.2750608325004577,296.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.5215451121330261,0.0,0.3746716976165771,285.0341186523437,294.1499938964844,302.54998779296875,297.61639404296875,299.46826171875,296.9854431152344,285.02459716796875,0.0,0.0,0.8787757754325867,0.8787757754325867,1.0,1.0,-1.896932363510132,0.842838704586029,1.0540937185287476,0.4079716503620147,0.0,0.0,0.0,95.22218322753906,60.0,47828.71875,0.0,694.93212890625,0.0,280.54150390625,283.6918640136719,300.5840148925781,303.69146728515625,293.1499938964844,293.1499938964844,278.1499938964844,30985.537109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6374990940094,3.637526035308838,8.828747013467364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1654.506103515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.7595258355140686,0.0,0.2153558731079101,296.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.8615753054618835,0.0,0.3329571187496185,296.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.0,0.3823420107364654,296.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.8108497262001038,0.0,0.2750608325004577,296.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.5215451121330261,0.0,0.3746716976165771,285.0341186523437,294.1499938964844,302.54998779296875,297.61639404296875,299.46826171875,296.9854431152344,285.02459716796875,0.0,0.0,0.8787757754325867,0.8787757754325867,1.0,1.0,-1.896932363510132,0.842838704586029,1.0540937185287476,0.4079716503620147,0.0,0.0,0.0,95.22218322753906,60.0,47828.71875,0.0,694.93212890625,0.0,280.54150390625,283.6918640136719,300.5840148925781,303.69146728515625,293.1499938964844,293.1499938964844,278.1499938964844,30985.537109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6374990940094,3.637526035308838,8.828747013467364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1654.506103515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0348853543400764,0.0,0.0011732198763638,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.3822835981845855,0.0,0.0012354613281786,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.3822835981845855,0.0,0.000912508519832,297.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298522949219,0.3822835981845855,0.0,0.0012354594655334,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0058603645302355,286.43072509765625,294.1499938964844,302.52960205078125,297.6171264648437,299.2581787109375,297.3341369628906,283.9727783203125,0.0,0.0,0.6910103559494019,0.6910103559494019,1.0,1.0,-0.0125018777325749,0.0127776870504021,-0.0002758088521659,-0.0155747085809707,0.0,0.0,0.0,-0.0660993382334709,60.0,2742.002197265625,0.0,-1.0656463018676732e-05,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,6.638583727180958e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4780570430777962e-12,1.478179124242418e-12,4.170623555386746e-18,5.423240675983543e-11,5.4232323493108574e-11,8.487396524685688e-17,0.0,0.0,-0.0,0.0,0.0,2.1807092139602963e-21,6.153171687052935e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
