time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.0008891698089428,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,0.0013344011968001,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.001676004845649,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.0011171678779646,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.001818120246753,286.3802490234375,294.1499938964844,302.51177978515625,297.618408203125,299.5671691894531,297.9906616210937,283.49444580078125,0.0,0.0,0.5272654891014099,0.5272654891014099,1.0,1.0,-0.0069254231639206,0.0086173685267567,-0.0016919458284974,-0.018789418041706,0.0,0.0,0.0,-0.0381047017872333,60.0,1396.0345458984375,0.0,-4.5874735405959655e-06,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5800216358035823e-24,1.8504775681703354e-24,2.0352628688071604e-27,-1.541143140584847e-20,-1.5400954323285178e-20,-1.0476297646693025e-23,0.0,0.0,-0.0,0.0,0.0,5.846217193163137e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,9.820542618399486e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001036494868458,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,7.696133252466097e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.000103521553683,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0004890038399025,286.2064208984375,294.1499938964844,302.4735717773437,297.6230773925781,299.7106018066406,299.51617431640625,283.2073669433594,0.0,0.0,0.1757551580667495,0.1757551580667495,1.0,1.0,-0.0009563374333083,0.0009015763062052,5.47611343790777e-05,-0.0260630622506141,0.0,0.0,0.0,-0.0093452092260122,60.0,303.1078796386719,0.0,-7.455811612544494e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317220556465328e-43,1.6114932339735396e-43,8.407790785948902e-44,-4.904100608543664e-21,-2.5053034893275924e-21,-2.398797119216071e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,9.820542618399486e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0001036494868458,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,7.696133252466097e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.000103521553683,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0004890038399025,286.2064208984375,294.1499938964844,302.4735717773437,297.6230773925781,299.7106018066406,299.51617431640625,283.2073669433594,0.0,0.0,0.1757551580667495,0.1757551580667495,1.0,1.0,-0.0009563374333083,0.0009015763062052,5.47611343790777e-05,-0.0260630622506141,0.0,0.0,0.0,-0.0093452092260122,60.0,303.1078796386719,0.0,-7.455811612544494e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317220556465328e-43,1.6114932339735396e-43,8.407790785948902e-44,-4.904100608543664e-21,-2.5053034893275924e-21,-2.398797119216071e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,9.764127753442152e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0001027874459396,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,7.58598034735769e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001028057522489,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,0.0004879520274698,286.20068359375,294.1499938964844,302.4544677734375,297.62628173828125,299.7361145019531,300.12762451171875,283.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052256906405,4.2233580188622e-08,0.0010522146476432,-0.0270442273467779,0.0,0.0,0.0,-0.0101678483188152,60.0,143.56922912597656,0.0,-7.382475075701225e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-2.802596928649634e-45,-4.991539011507417e-21,-2.487815566396772e-21,-2.5037234451106454e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.77067174972035e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0001028893166221,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,7.599222590215504e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.986083984375,0.0,0.0,0.0001028896367643,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0004880617489106,286.1948547363281,294.1499938964844,302.43536376953125,297.63006591796875,299.7611694335937,300.6047058105469,283.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411611292511,1.0679777062705398e-08,0.0010411504190415,-0.0270248744636774,0.0,0.0,0.0,-0.0101068560034036,60.0,82.5034408569336,0.0,-7.390868006496022e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9804936461697765e-21,-2.4900242759571946e-21,-2.4904695721609737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,9.77189265540801e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0001029031554935,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,7.60041584726423e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001029029372148,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.0004881163185928,286.18280029296875,294.1499938964844,302.39715576171875,297.6390991210937,299.8100891113281,301.27496337890625,283.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041286624968,1.069179500490236e-08,0.0010412759147584,-0.0270578674972057,0.0,0.0,0.0,-0.0101131973788142,60.0,45.42555236816406,0.0,-7.392650047677307e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980163662497679e-21,-2.490090111132901e-21,-2.4900733494163865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,9.77189265540801e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0001029031554935,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,7.60041584726423e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,0.0001029029372148,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.0004881163185928,286.18280029296875,294.1499938964844,302.39715576171875,297.6390991210937,299.8100891113281,301.27496337890625,283.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041286624968,1.069179500490236e-08,0.0010412759147584,-0.0270578674972057,0.0,0.0,0.0,-0.0101131973788142,60.0,45.42555236816406,0.0,-7.392650047677307e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980163662497679e-21,-2.490090111132901e-21,-2.4900733494163865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,9.773360943654552e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,0.0001029185732477,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,7.601547986268997e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0001029183767968,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.0004881899512838,286.1759033203125,294.1499938964844,302.37579345703125,297.6449279785156,299.8367919921875,301.52703857421875,283.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710086151277665e-08,0.001041431678459,-0.0271057561039924,0.0,0.0,0.0,-0.0101222628727555,60.0,40.86859130859375,0.0,-7.394862677756464e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9801753755044004e-21,-2.4900876877522002e-21,-2.490087889700592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,9.775059152161704e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0001029364575515,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,7.602868572575971e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0001029362611006,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0004882748762611,286.1703796386719,294.1499938964844,302.3590087890625,297.64990234375,299.857421875,301.68359375,283.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731183053280802e-08,0.0010416120057925,-0.0271609798073768,0.0,0.0,0.0,-0.0101327216252684,60.0,38.92875671386719,0.0,-7.397424894861615e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980175779401183e-21,-2.490087485803808e-21,-2.490088091648984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.781004337128252e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0001029990598908,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,7.607492443639785e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.00010299886344,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0004885719390586,286.1575622558594,294.1499938964844,302.3208923339844,297.66217041015625,299.9031677246094,301.92578125,283.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,36.93595886230469,0.0,-7.406406865584358e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.781004337128252e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,0.0001029990598908,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,7.607492443639785e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.00010299886344,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0004885719390586,286.1575622558594,294.1499938964844,302.3208923339844,297.66217041015625,299.9031677246094,301.92578125,283.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,36.93595886230469,0.0,-7.406406865584358e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.790491458261386e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001030989587889,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,7.614870264660567e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.000103098762338,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0004890459240414,286.1444396972656,294.1499938964844,302.2828369140625,297.6756591796875,299.94732666015625,302.0627136230469,283.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,35.77959060668945,0.0,-7.42076196047492e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.790491458261386e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0001030989587889,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,7.614870264660567e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.000103098762338,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0004890459240414,286.1444396972656,294.1499938964844,302.2828369140625,297.6756591796875,299.94732666015625,302.0627136230469,283.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923160154163725e-08,0.0010432533454149,-0.0276634898036718,0.0,0.0,0.0,-0.0102278916165232,60.0,35.77959060668945,0.0,-7.42076196047492e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,9.796924859983848e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0001031667052302,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,7.619873940711841e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,0.0001031665087793,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0004893673467449,286.13775634765625,294.1499938964844,302.2638244628906,297.68280029296875,299.9688415527344,302.10418701171875,283.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003249866803344e-08,0.0010439381003379,-0.0278731230646371,0.0,0.0,0.0,-0.0102675948292016,60.0,35.31129455566406,0.0,-7.430508475181341e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.804414003156126e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001032455693348,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,7.625699072377756e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,0.0001032453801599,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,0.0004897415055893,286.1310119628906,294.1499938964844,302.2448425292969,297.69012451171875,299.9899597167969,302.1339416503906,283.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447461390867,1.1096496166373981e-08,0.0010447349632158,-0.0281171891838312,0.0,0.0,0.0,-0.010313818231225,60.0,35.17226791381836,0.0,-7.441864369184259e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,9.823643631534652e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,0.0001034480592352,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,7.64065480325371e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.0001034478700603,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.000490702164825,286.1173400878906,294.1499938964844,302.2069091796875,297.7052307128906,300.03125,302.1667175292969,283.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467941174283,1.1335957061930912e-08,0.0010467827087268,-0.028743939474225,0.0,0.0,0.0,-0.0104325301945209,60.0,34.585670471191406,0.0,-7.471066965081263e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,9.823643631534652e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,0.0001034480592352,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,7.64065480325371e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.0001034478700603,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495849609375,0.0,0.0,0.000490702164825,286.1173400878906,294.1499938964844,302.2069091796875,297.7052307128906,300.03125,302.1667175292969,283.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467941174283,1.1335957061930912e-08,0.0010467827087268,-0.028743939474225,0.0,0.0,0.0,-0.0104325301945209,60.0,34.585670471191406,0.0,-7.471066965081263e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,9.849576599663123e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.0001037211404764,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,7.660824485355988e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.0001037209513015,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.000491997692734,286.1034545898437,294.1499938964844,302.1690979003906,297.7207336425781,300.0712280273437,302.1740417480469,283.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.998817443847656,0.0,-7.51054543002283e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,9.849576599663123e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,0.0001037211404764,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,7.660824485355988e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.0001037209513015,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.000491997692734,286.1034545898437,294.1499938964844,302.1690979003906,297.7207336425781,300.0712280273437,302.1740417480469,283.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.998817443847656,0.0,-7.51054543002283e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.887141641229392e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0001041167197399,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,7.690041093155742e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.000104116530565,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0004938741913065,286.0893859863281,294.1499938964844,302.1313781738281,297.73638916015625,300.1098937988281,302.16357421875,283.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126880832852294e-08,0.0010535449255257,-0.0308138150721788,0.0,0.0,0.0,-0.0108246207237243,60.0,33.452762603759766,0.0,-7.567924598106401e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.887141641229392e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0001041167197399,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,7.690041093155742e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,0.000104116530565,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0004938741913065,286.0893859863281,294.1499938964844,302.1313781738281,297.73638916015625,300.1098937988281,302.16357421875,283.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126880832852294e-08,0.0010535449255257,-0.0308138150721788,0.0,0.0,0.0,-0.0108246207237243,60.0,33.452762603759766,0.0,-7.567924598106401e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,9.94595538941212e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.000104736049252,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,7.735785038676113e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,0.0001047358673531,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004968121647834,286.0750732421875,294.1499938964844,302.09375,297.7519226074219,300.14727783203125,302.14080810546875,284.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859588949254432e-08,0.0010598091175779,-0.0327309891581535,0.0,0.0,0.0,-0.0111878495663404,60.0,32.97735977172852,0.0,-7.65820971082576e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,9.94595538941212e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.000104736049252,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,7.735785038676113e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,0.0001047358673531,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004968121647834,286.0750732421875,294.1499938964844,302.09375,297.7519226074219,300.14727783203125,302.14080810546875,284.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859588949254432e-08,0.0010598091175779,-0.0327309891581535,0.0,0.0,0.0,-0.0111878495663404,60.0,32.97735977172852,0.0,-7.65820971082576e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.986534132622182e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,0.0001051633662427,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,7.767345960019156e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001051631770678,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0004988391883671,286.0678405761719,294.1499938964844,302.0749816894531,297.7595520019531,300.1654968261719,302.1260681152344,284.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641447734087,1.3365156981137716e-08,0.0010641313856467,-0.0340536311268806,0.0,0.0,0.0,-0.0114384777843952,60.0,32.77458572387695,0.0,-7.720817762901788e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0001003346405923,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,0.0001056575565598,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,7.80384725658223e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,0.0001056573746609,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0005011834437027,286.060546875,294.1499938964844,302.0562744140625,297.7670593261719,300.1834411621094,302.1098937988281,284.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691423667594,1.3949861710216284e-08,0.0010691283969208,-0.0355830937623977,0.0,0.0,0.0,-0.0117283267900347,60.0,32.59235382080078,0.0,-7.793543943535043e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001015254601952,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001069115533027,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,7.896466559031978e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.0001069113714038,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0005071318591944,286.0458374023437,294.1499938964844,302.0189208984375,297.7815856933594,300.2186279296875,302.0738830566406,284.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433592182034772e-08,0.0010818161536008,-0.0394630692899227,0.0,0.0,0.0,-0.0124638779088854,60.0,32.300376892089844,0.0,-7.97961874354769e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001015254601952,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0001069115533027,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,7.896466559031978e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.0001069113714038,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0005071318591944,286.0458374023437,294.1499938964844,302.0189208984375,297.7815856933594,300.2186279296875,302.0738830566406,284.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433592182034772e-08,0.0010818161536008,-0.0394630692899227,0.0,0.0,0.0,-0.0124638779088854,60.0,32.300376892089844,0.0,-7.97961874354769e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9025573730469,0.0,0.0,0.0001024567391141,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0001078922286978,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,7.968899444676936e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,0.0001078920467989,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.000511783757247,286.0362548828125,294.1499938964844,301.9951171875,297.7904357910156,300.2406005859375,302.0487670898437,284.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917538311332,1.6593965312949877e-08,0.0010917371837422,-0.0424962565302848,0.0,0.0,0.0,-0.013039119541645,60.0,32.16827392578125,0.0,-8.126669825969658e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001030184721457,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001084837640519,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,8.012589387362823e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.0001084835821529,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.000514589715749,286.0308532714844,294.1499938964844,301.9817199707031,297.79522705078125,300.2528381347656,302.0342712402344,284.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738626413,1.729389431659456e-08,0.0010977213969454,-0.0443252995610237,0.0,0.0,0.0,-0.0133860995993018,60.0,32.107688903808594,0.0,-8.216017732820546e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0001047346013365,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,0.0001102909227483,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,8.146066102199256e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0001102907408494,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0005231621325947,286.0155944824219,294.1499938964844,301.9447021484375,297.8077087402344,300.2862243652344,301.9927673339844,284.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.9432265574437224e-08,0.0011160038411617,-0.0499104782938957,0.0,0.0,0.0,-0.0144461691379547,60.0,32.000701904296875,0.0,-8.492008873872693e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,0.0001047346013365,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,0.0001102909227483,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,8.146066102199256e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,0.0001102907408494,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0005231621325947,286.0155944824219,294.1499938964844,301.9447021484375,297.8077087402344,300.2862243652344,301.9927673339844,284.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.9432265574437224e-08,0.0011160038411617,-0.0499104782938957,0.0,0.0,0.0,-0.0144461691379547,60.0,32.000701904296875,0.0,-8.492008873872693e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001065658580046,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,0.0001122193352784,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,8.288498065667227e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0001122191533795,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,0.0005323096411302,286.0001220703125,294.1499938964844,301.9078369140625,297.8188171386719,300.3187561035156,301.9508056640625,284.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714161135832923e-08,0.001135513652116,-0.0558654554188251,0.0,0.0,0.0,-0.0155773907899856,60.0,31.961191177368164,0.0,-8.791545980102455e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001065658580046,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,0.0001122193352784,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,8.288498065667227e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0001122191533795,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,0.0005323096411302,286.0001220703125,294.1499938964844,301.9078369140625,297.8188171386719,300.3187561035156,301.9508056640625,284.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714161135832923e-08,0.001135513652116,-0.0558654554188251,0.0,0.0,0.0,-0.0155773907899856,60.0,31.961191177368164,0.0,-8.791545980102455e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001074811516446,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0001131831813836,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,8.35968749015592e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0001131829994847,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,0.000536881678272,285.9922790527344,294.1499938964844,301.8894958496094,297.82379150390625,300.334716796875,301.929931640625,284.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452883481979,2.28547047953498e-08,0.0011452654143795,-0.0588397420942783,0.0,0.0,0.0,-0.0161428023129701,60.0,31.9577693939209,0.0,-8.943204221623091e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0001083744282368,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0001141238462878,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,8.429164154222235e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0001141236571129,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,0.0005413437611423,285.9844055175781,294.1499938964844,301.87115478515625,297.8283386230469,300.3504333496094,301.9092712402344,284.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548066977411,2.3967826834336847e-08,0.0011547827161848,-0.0617410503327846,0.0,0.0,0.0,-0.0166946202516555,60.0,31.959693908691406,0.0,-9.092465091953272e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0001100243025575,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0001158612431026,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,8.557488035876304e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001158610539278,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,0.000549585209228,285.968505859375,294.1499938964844,301.8346862792969,297.8359680175781,300.3812255859375,301.8687438964844,284.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723858769983,2.60237733584745e-08,0.0011723597999662,-0.0670957192778587,0.0,0.0,0.0,-0.017713826149702,60.0,31.96397590637207,0.0,-9.37139361667505e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0001100243025575,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0001158612431026,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,8.557488035876304e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001158610539278,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638610839844,0.0,0.0,0.000549585209228,285.968505859375,294.1499938964844,301.8346862792969,297.8359680175781,300.3812255859375,301.8687438964844,284.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723858769983,2.60237733584745e-08,0.0011723597999662,-0.0670957192778587,0.0,0.0,0.0,-0.017713826149702,60.0,31.96397590637207,0.0,-9.37139361667505e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001113845719373,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0001172936681541,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,8.663286280352622e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001172934862552,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,0.0005563800805248,285.9524841308594,294.1499938964844,301.7984313964844,297.84149169921875,300.4110107421875,301.8294372558594,284.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868801666423,2.7718844108903795e-08,0.0011868524597957,-0.0715062692761421,0.0,0.0,0.0,-0.0185541380196809,60.0,31.970333099365234,0.0,-9.60452624099162e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001113845719373,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0001172936681541,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,8.663286280352622e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001172934862552,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,0.0005563800805248,285.9524841308594,294.1499938964844,301.7984313964844,297.84149169921875,300.4110107421875,301.8294372558594,284.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868801666423,2.7718844108903795e-08,0.0011868524597957,-0.0715062692761421,0.0,0.0,0.0,-0.0185541380196809,60.0,31.970333099365234,0.0,-9.60452624099162e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
