time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0001124131085816,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0001183767672046,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,8.743283251533285e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001183765853056,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.0005615178961306,285.9364013671875,294.1499938964844,301.76239013671875,297.8446655273437,300.439697265625,301.7911682128906,284.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978392722085,2.9000510437526827e-08,0.0011978102847933,-0.0748384594917297,0.0,0.0,0.0,-0.0191895067691802,60.0,31.983154296875,0.0,-9.782699095239877e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,0.0001124131085816,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,0.0001183767672046,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,8.743283251533285e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001183765853056,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.0005615178961306,285.9364013671875,294.1499938964844,301.76239013671875,297.8446655273437,300.439697265625,301.7911682128906,284.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978392722085,2.9000510437526827e-08,0.0011978102847933,-0.0748384594917297,0.0,0.0,0.0,-0.0191895067691802,60.0,31.983154296875,0.0,-9.782699095239877e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001131047611124,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0001191051051137,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,8.79707804415375e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0001191049232147,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,0.0005649728700518,285.9203186035156,294.1499938964844,301.7265930175781,297.84527587890625,300.4674072265625,301.7538146972656,284.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052092934027,2.986233482715761e-08,0.0012051794910803,-0.0770777389407157,0.0,0.0,0.0,-0.01961674913764,60.0,31.94932746887207,0.0,-9.903425990387404e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001131047611124,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0001191051051137,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295288085937,0.0,0.0,8.79707804415375e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.0001191049232147,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343505859375,0.0,0.0,0.0005649728700518,285.9203186035156,294.1499938964844,301.7265930175781,297.84527587890625,300.4674072265625,301.7538146972656,284.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052092934027,2.986233482715761e-08,0.0012051794910803,-0.0770777389407157,0.0,0.0,0.0,-0.01961674913764,60.0,31.94932746887207,0.0,-9.903425990387404e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0001133432087954,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001193562056869,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,8.815624460112303e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,0.0001193560237879,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0005661640898324,285.9123229980469,294.1499938964844,301.7087707519531,297.84454345703125,300.4806823730469,301.7355041503906,284.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077488936483,3.01594305085473e-08,0.00120771874208,-0.0778494253754615,0.0,0.0,0.0,-0.0197640284895896,60.0,31.90636444091797,0.0,-9.9452158508484e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.0001135422135121,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001195657605421,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,8.831101877149194e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0001195655786432,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,0.0005671581602655,285.90435791015625,294.1499938964844,301.6910400390625,297.8430480957031,300.49365234375,301.7173156738281,284.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407360185336074e-08,0.0012098391307517,-0.0784932971000671,0.0,0.0,0.0,-0.0198869388550519,60.0,31.853347778320312,0.0,-9.980156789879405e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001138636071118,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,0.0001199041944346,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,8.856098429532722e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001199040198116,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0005687637021765,285.8885192871094,294.1499938964844,301.6557312011719,297.8377990722656,300.5186462402344,301.68133544921875,284.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.0807740358795854e-08,0.0012132620904594,-0.0795328915119171,0.0,0.0,0.0,-0.020085422322154,60.0,31.72592735290528,0.0,-1.0036711728389493e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001138636071118,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,0.0001199041944346,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,8.856098429532722e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001199040198116,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0005687637021765,285.8885192871094,294.1499938964844,301.6557312011719,297.8377990722656,300.5186462402344,301.68133544921875,284.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.0807740358795854e-08,0.0012132620904594,-0.0795328915119171,0.0,0.0,0.0,-0.020085422322154,60.0,31.72592735290528,0.0,-1.0036711728389493e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.0001140560707426,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001201068735099,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,8.871067984728143e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.0001201066988869,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.0005697251763194,285.877197265625,294.1499938964844,301.6304626464844,297.8320007324219,300.535888671875,301.6557006835937,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343363583,3.1047491688696034e-08,0.0012153123971074,-0.0801552832126617,0.0,0.0,0.0,-0.0202042777091264,60.0,31.622453689575195,0.0,-1.0070653644334017e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.000114121408842,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0001201756749651,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,8.876149513525888e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0001201755003421,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0005700516048818,285.8728332519531,294.1499938964844,301.6206970214844,297.8292541503906,300.5424499511719,301.6457824707031,284.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160392943769,3.112887370093631e-08,0.0012160080950707,-0.0803665295243263,0.0,0.0,0.0,-0.0202446226030588,60.0,31.580217361450195,0.0,-1.0082188595106345e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001143147746915,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001203792926389,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,8.891188917914405e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0001203791252919,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0005710176192224,285.8573303222656,294.1499938964844,301.5859375,297.8172302246094,300.56494140625,301.6105651855469,284.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180979829281,3.136970150308116e-08,0.0012180666672065,-0.0809916034340858,0.0,0.0,0.0,-0.0203640069812536,60.0,31.41942596435547,0.0,-1.011636001635452e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0001143147746915,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001203792926389,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901306152344,0.0,0.0,8.891188917914405e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0001203791252919,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0005710176192224,285.8573303222656,294.1499938964844,301.5859375,297.8172302246094,300.56494140625,301.6105651855469,284.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180979829281,3.136970150308116e-08,0.0012180666672065,-0.0809916034340858,0.0,0.0,0.0,-0.0203640069812536,60.0,31.41942596435547,0.0,-1.011636001635452e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001144572233897,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0001205292937811,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,8.902267290977761e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0001205291191581,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0005717292660847,285.842041015625,294.1499938964844,301.5514831542969,297.8014221191406,300.5863037109375,301.5757141113281,284.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196149909868,3.1547070733495275e-08,0.0012195834424346,-0.0814518928527832,0.0,0.0,0.0,-0.0204519350081682,60.0,31.246477127075195,0.0,-1.0141563677734666e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001144572233897,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,0.0001205292937811,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,8.902267290977761e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0001205291191581,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0005717292660847,285.842041015625,294.1499938964844,301.5514831542969,297.8014221191406,300.5863037109375,301.5757141113281,284.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196149909868,3.1547070733495275e-08,0.0012195834424346,-0.0814518928527832,0.0,0.0,0.0,-0.0204519350081682,60.0,31.246477127075195,0.0,-1.0141563677734666e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001145080314017,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.0001205827938974,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,8.906218863558024e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0001205826265504,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0005719831096939,285.83447265625,294.1499938964844,301.53436279296875,297.79205322265625,300.5965576171875,301.5584411621094,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201551580801,3.1610309036977924e-08,0.0012201234931126,-0.081615999341011,0.0,0.0,0.0,-0.0204832833260297,60.0,31.154979705810547,0.0,-1.015055772768392e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0001145453206845,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001206220622407,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,8.909119060263038e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0001206218948937,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,0.0005721694906242,285.82696533203125,294.1499938964844,301.517333984375,297.7816467285156,300.6064758300781,301.5412292480469,284.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205519014969,3.165670392490938e-08,0.0012205202365294,-0.0817363932728767,0.0,0.0,0.0,-0.0205062832683324,60.0,31.06000709533692,0.0,-1.0157158669699129e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0001145773057942,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001206557353725,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,8.911605982575566e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001206555753014,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0005723293870687,285.8121643066406,294.1499938964844,301.4834899902344,297.7576599121094,300.6254272460937,301.50714111328125,284.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208917178213,3.1696409052983654e-08,0.0012208599364385,-0.0818394124507904,0.0,0.0,0.0,-0.0205259677022695,60.0,30.858247756958008,0.0,-1.0162808905533893e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0001145773057942,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001206557353725,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,8.911605982575566e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0001206555753014,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0005723293870687,285.8121643066406,294.1499938964844,301.4834899902344,297.7576599121094,300.6254272460937,301.50714111328125,284.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208917178213,3.1696409052983654e-08,0.0012208599364385,-0.0818394124507904,0.0,0.0,0.0,-0.0205259677022695,60.0,30.858247756958008,0.0,-1.0162808905533893e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0001145638743764,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0001206415909109,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,8.910561155062169e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001206414308398,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.000572262390051,285.797607421875,294.1499938964844,301.45001220703125,297.7292175292969,300.6433410644531,301.4734191894531,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207479448989,3.16795087940136e-08,0.0012207162799313,-0.0817955657839775,0.0,0.0,0.0,-0.0205175951123237,60.0,30.64350128173828,0.0,-1.0160403718373345e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0001145638743764,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,0.0001206415909109,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,8.910561155062169e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001206414308398,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.000572262390051,285.797607421875,294.1499938964844,301.45001220703125,297.7292175292969,300.6433410644531,301.4734191894531,285.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207479448989,3.16795087940136e-08,0.0012207162799313,-0.0817955657839775,0.0,0.0,0.0,-0.0205175951123237,60.0,30.64350128173828,0.0,-1.0160403718373345e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,0.0001145023416029,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0001205767839564,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,8.905774302547798e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001205766238854,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.000571955111809,285.7833557128906,294.1499938964844,301.4175720214844,297.6993103027344,300.6600341796875,301.4405517578125,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200900819152,3.1602656491713794e-08,0.001220058533363,-0.0815961435437202,0.0,0.0,0.0,-0.0204794909805059,60.0,30.4170150756836,0.0,-1.0149469176212733e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,0.0001145023416029,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0001205767839564,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,8.905774302547798e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001205766238854,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.000571955111809,285.7833557128906,294.1499938964844,301.4175720214844,297.6993103027344,300.6600341796875,301.4405517578125,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200900819152,3.1602656491713794e-08,0.001220058533363,-0.0815961435437202,0.0,0.0,0.0,-0.0204794909805059,60.0,30.4170150756836,0.0,-1.0149469176212733e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0001144196430686,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001204896980198,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,8.899341628421098e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001204895379487,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0005715421866625,285.76934814453125,294.1499938964844,301.38690185546875,297.6710205078125,300.6757507324219,301.40887451171875,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192083522677,3.1499443053917275e-08,0.0012191768037155,-0.0813283026218414,0.0,0.0,0.0,-0.0204283278435468,60.0,30.18838882446289,0.0,-1.0134792916005608e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0001144196430686,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0001204896980198,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,8.899341628421098e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001204895379487,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0005715421866625,285.76934814453125,294.1499938964844,301.38690185546875,297.6710205078125,300.6757507324219,301.40887451171875,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192083522677,3.1499443053917275e-08,0.0012191768037155,-0.0813283026218414,0.0,0.0,0.0,-0.0204283278435468,60.0,30.18838882446289,0.0,-1.0134792916005608e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0001143688787124,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001204362342832,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,8.89539296622388e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0001204360814881,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0005712886340916,285.7624816894531,294.1499938964844,301.3721923828125,297.6574401855469,300.6832275390625,301.3935852050781,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186662061139,3.1436094616310584e-08,0.0012186347739771,-0.0811639055609703,0.0,0.0,0.0,-0.0203969217836856,60.0,30.07479476928711,0.0,-1.0125791050086265e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,0.0001143119661719,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001203763022203,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,8.890966273611411e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001203761421493,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0005710044060833,285.75567626953125,294.1499938964844,301.35791015625,297.6442565917969,300.69049072265625,301.3787536621094,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180592166259,3.13650865280124e-08,0.001218027784489,-0.0809796229004859,0.0,0.0,0.0,-0.0203617215156555,60.0,29.962064743041992,0.0,-1.0115704895952149e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001141802495112,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.0001202375933644,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,8.88072099769488e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001202374405693,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0005703466013073,285.7423400878906,294.1499938964844,301.3305358886719,297.6190185546875,300.7042236328125,301.3504943847656,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166545493528,3.120078773122259e-08,0.0012166233500465,-0.080553188920021,0.0,0.0,0.0,-0.0202802717685699,60.0,29.74004173278809,0.0,-1.0092385593907238e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001141802495112,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7155456542969,0.0,0.0,0.0001202375933644,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,8.88072099769488e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001202374405693,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0005703466013073,285.7423400878906,294.1499938964844,301.3305358886719,297.6190185546875,300.7042236328125,301.3504943847656,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166545493528,3.120078773122259e-08,0.0012166233500465,-0.080553188920021,0.0,0.0,0.0,-0.0202802717685699,60.0,29.74004173278809,0.0,-1.0092385593907238e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001140638196375,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0001201149862026,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,8.871664613252506e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001201148334075,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0005697651067748,285.7318725585937,294.1499938964844,301.30975341796875,297.599853515625,300.7146301269531,301.328857421875,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154132127761,3.105555990146058e-08,0.0012153821298852,-0.0801762267947197,0.0,0.0,0.0,-0.0202082805335521,60.0,29.56513977050781,0.0,-1.0071796907595856e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,0.0001140322565333,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0001200817496282,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,8.86920970515348e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0001200815968331,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0005696074804291,285.7292785644531,294.1499938964844,301.3047180175781,297.59521484375,300.7171325683594,301.3236389160156,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150767724961,3.1016195833899474e-08,0.0012150458060204,-0.0800740420818328,0.0,0.0,0.0,-0.0201887674629688,60.0,29.521827697753903,0.0,-1.0066219857662873e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0001138633815571,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001199039033963,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,8.856074418872595e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001199037578771,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0005687639932148,285.7165832519531,294.1499938964844,301.2803649902344,297.5727233886719,300.72918701171875,301.29840087890625,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132758274674,3.080558386159282e-08,0.0012132449774071,-0.0795272886753082,0.0,0.0,0.0,-0.0200843587517738,60.0,29.308094024658203,0.0,-1.0036406195013114e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0001138633815571,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001199039033963,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,8.856074418872595e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001199037578771,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0005687639932148,285.7165832519531,294.1499938964844,301.2803649902344,297.5727233886719,300.72918701171875,301.29840087890625,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132758274674,3.080558386159282e-08,0.0012132449774071,-0.0795272886753082,0.0,0.0,0.0,-0.0200843587517738,60.0,29.308094024658203,0.0,-1.0036406195013114e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0001136797363869,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0001197105084429,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,8.84179025888443e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0001197103701997,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0005678467568941,285.7041931152344,294.1499938964844,301.25738525390625,297.55157470703125,300.740478515625,301.2745056152344,285.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113179545849,3.0576565279716306e-08,0.0012112874537706,-0.0789326652884483,0.0,0.0,0.0,-0.0199708268046379,60.0,29.098373413085938,0.0,-1.0004037420685564e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0001136797363869,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897277832031,0.0,0.0,0.0001197105084429,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,8.84179025888443e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0001197103701997,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0005678467568941,285.7041931152344,294.1499938964844,301.25738525390625,297.55157470703125,300.740478515625,301.2745056152344,285.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113179545849,3.0576565279716306e-08,0.0012112874537706,-0.0789326652884483,0.0,0.0,0.0,-0.0199708268046379,60.0,29.098373413085938,0.0,-1.0004037420685564e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,0.0001135817801696,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0001196073571918,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,8.834171603666618e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0001196072116727,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,0.0005673575215041,285.6981506347656,294.1499938964844,301.2464294433594,297.5414428710937,300.7458801269531,301.2630615234375,285.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102732434868,3.0454415878011793e-08,0.0012102428590878,-0.0786154866218566,0.0,0.0,0.0,-0.0199102722108364,60.0,28.995059967041016,0.0,-9.986794680116873e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.0001134799822466,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0001195001605083,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,8.826253178995103e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001195000149891,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.000566849077586,285.6921691894531,294.1499938964844,301.2357482910156,297.5316162109375,300.7510681152344,301.2519836425781,285.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091880198568,3.0327477418268245e-08,0.0012091577518731,-0.0782858505845069,0.0,0.0,0.0,-0.0198473446071147,60.0,28.89278793334961,0.0,-9.968891845346661e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0001132652105297,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0001192739873658,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,8.809548307908699e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0001192738491226,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0005657763686031,285.68048095703125,294.1499938964844,301.21539306640625,297.5128173828125,300.76092529296875,301.2308654785156,285.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068985961377,3.005967386116026e-08,0.0012068685609847,-0.0775903314352035,0.0,0.0,0.0,-0.0197145882993936,60.0,28.691511154174805,0.0,-9.931174105304309e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757202148437,0.0,0.0,0.0001132652105297,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0001192739873658,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,8.809548307908699e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0001192738491226,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0005657763686031,285.68048095703125,294.1499938964844,301.21539306640625,297.5128173828125,300.76092529296875,301.2308654785156,285.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068985961377,3.005967386116026e-08,0.0012068685609847,-0.0775903314352035,0.0,0.0,0.0,-0.0197145882993936,60.0,28.691511154174805,0.0,-9.931174105304309e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0001130387681769,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0001190355324069,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,8.791936124907807e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001190353941638,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0005646453937515,285.6690979003906,294.1499938964844,301.1961975097656,297.4951171875,300.7701721191406,301.2109069824219,285.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204484840855,2.9777341481462843e-08,0.0012044550385326,-0.0768569484353065,0.0,0.0,0.0,-0.0195746272802352,60.0,28.49405097961425,0.0,-9.891486740798429e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
