time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0001130387681769,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0001190355324069,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,8.791936124907807e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0001190353941638,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0005646453937515,285.6690979003906,294.1499938964844,301.1961975097656,297.4951171875,300.7701721191406,301.2109069824219,285.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204484840855,2.9777341481462843e-08,0.0012044550385326,-0.0768569484353065,0.0,0.0,0.0,-0.0195746272802352,60.0,28.49405097961425,0.0,-9.891486740798429e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001127995565184,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0001187836242024,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,8.773329318501055e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0001187834859592,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0005634505650959,285.6580810546875,294.1499938964844,301.1781005859375,297.4784240722656,300.77880859375,301.192138671875,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479082286343328e-08,0.0012019051937386,-0.0760820657014846,0.0,0.0,0.0,-0.0194267686456441,60.0,28.300518035888672,0.0,-9.84964714234593e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001127995565184,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0001187836242024,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,8.773329318501055e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0001187834859592,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0005634505650959,285.6580810546875,294.1499938964844,301.1781005859375,297.4784240722656,300.77880859375,301.192138671875,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479082286343328e-08,0.0012019051937386,-0.0760820657014846,0.0,0.0,0.0,-0.0194267686456441,60.0,28.300518035888672,0.0,-9.84964714234593e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001125495764426,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001185203800559,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,8.753886504564434e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0001185202490887,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0005622019525617,285.6474304199219,294.1499938964844,301.1610717773437,297.46270751953125,300.7868957519531,301.1744079589844,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992700165137,2.9167420478870564e-08,0.0011992407962679,-0.075272224843502,0.0,0.0,0.0,-0.0192722678184509,60.0,28.11058616638184,0.0,-9.806021949998468e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001125495764426,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001185203800559,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,8.753886504564434e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,0.0001185202490887,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0005622019525617,285.6474304199219,294.1499938964844,301.1610717773437,297.46270751953125,300.7868957519531,301.1744079589844,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992700165137,2.9167420478870564e-08,0.0011992407962679,-0.075272224843502,0.0,0.0,0.0,-0.0192722678184509,60.0,28.11058616638184,0.0,-9.806021949998468e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0001124211703427,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.0001183851563837,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.0,0.0,8.743898797547445e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0001183850254165,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,0.0005615606205537,285.6422119140625,294.1499938964844,301.15289306640625,297.4552001953125,300.79071044921875,301.1659545898437,285.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979008559137,2.9007328095076452e-08,0.0011978718684986,-0.0748561769723892,0.0,0.0,0.0,-0.0191929042339324,60.0,28.017051696777344,0.0,-9.783651222505797e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0001122891990235,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.0001182461783173,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426086425781,0.0,0.0,8.733633876545355e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,0.000118246054626,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0005609014187939,285.6371154785156,294.1499938964844,301.1449890136719,297.4478759765625,300.7944030761719,301.1577453613281,285.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964942095801,2.8842794819183843e-08,0.0011964653385803,-0.0744285359978675,0.0,0.0,0.0,-0.0191113390028476,60.0,27.924291610717773,0.0,-9.76068506020056e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001120087326853,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0001179508399218,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,8.711819828022271e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0001179507089545,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0005595005932264,285.62713623046875,294.1499938964844,301.1297912597656,297.43389892578125,300.80145263671875,301.1419677734375,285.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935050133615,2.8493147397057328e-08,0.001193476608023,-0.0735196471214294,0.0,0.0,0.0,-0.0189380086958408,60.0,27.739866256713867,0.0,-9.711970960779581e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001120087326853,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0001179508399218,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,8.711819828022271e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,0.0001179507089545,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0005595005932264,285.62713623046875,294.1499938964844,301.1297912597656,297.43389892578125,300.80145263671875,301.1419677734375,285.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935050133615,2.8493147397057328e-08,0.001193476608023,-0.0735196471214294,0.0,0.0,0.0,-0.0189380086958408,60.0,27.739866256713867,0.0,-9.711970960779581e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,0.0001117400970542,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,0.0001176679434138,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,8.690925460541621e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,0.0001176678197225,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,0.0005581587320193,285.6186218261719,294.1499938964844,301.1171264648437,297.4222106933594,300.80731201171875,301.1288146972656,285.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906417785212,2.815825261848204e-08,0.0011906136060133,-0.0726489424705505,0.0,0.0,0.0,-0.0187719911336898,60.0,27.578054428100582,0.0,-9.66542614833088e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,0.0001117004649131,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001176262085209,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,8.687842637300491e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,0.0001176260848296,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,0.0005579608259722,285.6174621582031,294.1499938964844,301.1154479980469,297.420654296875,300.8080749511719,301.1270751953125,285.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902194237336,2.81088468057078e-08,0.001190191367641,-0.0725204795598983,0.0,0.0,0.0,-0.0187474992126226,60.0,27.55583381652832,0.0,-9.658569410930796e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0001113583493861,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001172659394796,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,8.6612330051139e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001172658157884,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0005562519654631,285.6081848144531,294.1499938964844,301.1018371582031,297.4081115722656,300.814208984375,301.1130065917969,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865731794387,2.7682377279347747e-08,0.0011865454725921,-0.0714114233851432,0.0,0.0,0.0,-0.0185360834002494,60.0,27.370502471923828,0.0,-9.59947996648225e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0001113583493861,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001172659394796,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,8.6612330051139e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001172658157884,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0005562519654631,285.6081848144531,294.1499938964844,301.1018371582031,297.4081115722656,300.814208984375,301.1130065917969,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865731794387,2.7682377279347747e-08,0.0011865454725921,-0.0714114233851432,0.0,0.0,0.0,-0.0185360834002494,60.0,27.370502471923828,0.0,-9.59947996648225e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.0001109818404074,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0001168694507214,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,8.631948730908334e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001168693343061,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0005543713341467,285.5992431640625,294.1499938964844,301.0888977050781,297.39617919921875,300.8199462890625,301.09967041015625,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825603432953,2.7213046038809807e-08,0.00118253310211,-0.0701906010508537,0.0,0.0,0.0,-0.018303420394659,60.0,27.18302345275879,0.0,-9.534660705412534e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178283691406,0.0,0.0,0.0001109818404074,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0001168694507214,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,8.631948730908334e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001168693343061,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0005543713341467,285.5992431640625,294.1499938964844,301.0888977050781,297.39617919921875,300.8199462890625,301.09967041015625,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825603432953,2.7213046038809807e-08,0.00118253310211,-0.0701906010508537,0.0,0.0,0.0,-0.018303420394659,60.0,27.18302345275879,0.0,-9.534660705412534e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,0.000110781591502,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001166585789178,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,8.616373816039413e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001166584625025,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0005533710937015,285.5949401855469,294.1499938964844,301.0826721191406,297.39044189453125,300.8226318359375,301.09332275390625,285.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804258683696,2.6963435928450963e-08,0.0011803988600149,-0.0695411935448646,0.0,0.0,0.0,-0.0181796792894601,60.0,27.088428497314453,0.0,-9.500276831886369e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,0.0001105765841202,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001164427012554,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,8.60042855492793e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001164425775641,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0005523471045307,285.5906982421875,294.1499938964844,301.0765991210937,297.38482666015625,300.8252258300781,301.08709716796875,285.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782406363636,2.6707898115319043e-08,0.0011782138608396,-0.0688762739300727,0.0,0.0,0.0,-0.0180529989302158,60.0,26.99356269836425,0.0,-9.46514049360303e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001101568486774,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0001160006941063,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,8.56778206070885e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.000116000577691,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.000550250581,285.5824584960937,294.1499938964844,301.0648193359375,297.3739624023437,300.8301696777344,301.0749816894531,285.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173767959699,2.618471484083784e-08,0.0011737418826669,-0.0675146505236625,0.0,0.0,0.0,-0.0177936423569917,60.0,26.80354690551757,0.0,-9.393404809543426e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001101568486774,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0001160006941063,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,8.56778206070885e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.000116000577691,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.000550250581,285.5824584960937,294.1499938964844,301.0648193359375,297.3739624023437,300.8301696777344,301.0749816894531,285.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173767959699,2.618471484083784e-08,0.0011737418826669,-0.0675146505236625,0.0,0.0,0.0,-0.0177936423569917,60.0,26.80354690551757,0.0,-9.393404809543426e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0001097291969927,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0001155503487098,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,8.53451929287985e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001155502322944,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.0005481144762597,285.5745544433594,294.1499938964844,301.0534973144531,297.363525390625,300.8347473144531,301.0634155273437,285.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692101834341,2.5651667456827454e-08,0.001169184455648,-0.0661269798874855,0.0,0.0,0.0,-0.0175293907523155,60.0,26.614404678344727,0.0,-9.320597627038296e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0001097291969927,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,0.0001155503487098,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,8.53451929287985e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,0.0001155502322944,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.0005481144762597,285.5745544433594,294.1499938964844,301.0534973144531,297.363525390625,300.8347473144531,301.0634155273437,285.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692101834341,2.5651667456827454e-08,0.001169184455648,-0.0661269798874855,0.0,0.0,0.0,-0.0175293907523155,60.0,26.614404678344727,0.0,-9.320597627038296e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001093062528525,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.0001151049655163,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,8.501623233314604e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.000115104856377,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0005460018874146,285.5669860839844,294.1499938964844,301.0425720214844,297.3534240722656,300.8390197753906,301.05230712890625,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164702582173,2.5124494484884973e-08,0.0011646774364635,-0.064754232764244,0.0,0.0,0.0,-0.0172680523246526,60.0,26.427749633789062,0.0,-9.248870469491521e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,0.0001093062528525,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.0001151049655163,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,8.501623233314604e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.000115104856377,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0005460018874146,285.5669860839844,294.1499938964844,301.0425720214844,297.3534240722656,300.8390197753906,301.05230712890625,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164702582173,2.5124494484884973e-08,0.0011646774364635,-0.064754232764244,0.0,0.0,0.0,-0.0172680523246526,60.0,26.427749633789062,0.0,-9.248870469491521e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001089028010028,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001146801077993,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,8.470243483316153e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,0.0001146799986599,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0005439866217784,285.5597839355469,294.1499938964844,301.0319519042969,297.3436584472656,300.84295654296875,301.0415954589844,285.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160402665846,2.4621620298148628e-08,0.0011603781022131,-0.0634444206953048,0.0,0.0,0.0,-0.0170187596231699,60.0,26.246156692504883,0.0,-9.18070739430732e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001089028010028,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001146801077993,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,8.470243483316153e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,0.0001146799986599,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0005439866217784,285.5597839355469,294.1499938964844,301.0319519042969,297.3436584472656,300.84295654296875,301.0415954589844,285.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160402665846,2.4621620298148628e-08,0.0011603781022131,-0.0634444206953048,0.0,0.0,0.0,-0.0170187596231699,60.0,26.246156692504883,0.0,-9.18070739430732e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.000108714288217,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.0001144815905718,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,8.455580973532051e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,0.0001144814814324,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,0.0005430450546555,285.5563049316406,294.1499938964844,301.0267333984375,297.3388671875,300.84478759765625,301.0363464355469,285.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583941522985,2.4386650920860123e-08,0.0011583697050809,-0.0628322958946228,0.0,0.0,0.0,-0.0169022791087627,60.0,26.15853309631348,0.0,-9.148944712933373e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.000108532840386,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0001142905166489,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,8.441467798547819e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,0.0001142904075095,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0005421387031674,285.55291748046875,294.1499938964844,301.0216064453125,297.3341064453125,300.8465270996094,301.0311889648437,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564609594643,2.416048339171084e-08,0.0011564367450773,-0.0622430406510829,0.0,0.0,0.0,-0.0167901627719402,60.0,26.0726261138916,0.0,-9.11842263917606e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780639648437,0.0,0.0,0.0001082009257515,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000113940986921,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,8.415651973336935e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0001139408850576,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0005404808325693,285.5463562011719,294.1499938964844,301.01141357421875,297.32470703125,300.8498840332031,301.0209350585937,285.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152922050096,2.3746764554744004e-08,0.0011528983013704,-0.0611649751663208,0.0,0.0,0.0,-0.0165850613266229,60.0,25.907272338867188,0.0,-9.062723194119829e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780639648437,0.0,0.0,0.0001082009257515,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000113940986921,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,8.415651973336935e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0001139408850576,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,0.0005404808325693,285.5463562011719,294.1499938964844,301.01141357421875,297.32470703125,300.8498840332031,301.0209350585937,285.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152922050096,2.3746764554744004e-08,0.0011528983013704,-0.0611649751663208,0.0,0.0,0.0,-0.0165850613266229,60.0,25.907272338867188,0.0,-9.062723194119829e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0001079296707757,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001136553401011,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,8.394553879043087e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,0.0001136552382376,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0005391259328462,285.5403137207031,294.1499938964844,301.0017395019531,297.3157958984375,300.85284423828125,301.0112609863281,285.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500306427478,2.3408645688505203e-08,0.0011500072432681,-0.060283750295639,0.0,0.0,0.0,-0.0164174418896436,60.0,25.758634567260746,0.0,-9.01732875036032e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,0.0001079198773368,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0001136450300691,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,8.393792086280882e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001136449282057,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0005390769802033,285.5400695800781,294.1499938964844,301.0013427734375,297.3154296875,300.8529663085937,301.0108642578125,285.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499263346195,2.3396440340661684e-08,0.0011499029351398,-0.0602519363164901,0.0,0.0,0.0,-0.0164113901555538,60.0,25.75271415710449,0.0,-9.015691659897129e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001077015185728,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0001134150807047,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,8.376808546017855e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001134149788413,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0005379863432608,285.5341186523437,294.1499938964844,300.9913024902344,297.30615234375,300.8557434082031,301.0008544921875,285.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475987266749,2.3124236747662508e-08,0.0011475756764411,-0.0595423988997936,0.0,0.0,0.0,-0.0162764489650726,60.0,25.61166954040528,0.0,-8.979232291039808e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0001077015185728,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,0.0001134150807047,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,8.376808546017855e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.0001134149788413,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0005379863432608,285.5341186523437,294.1499938964844,300.9913024902344,297.30615234375,300.8557434082031,301.0008544921875,285.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475987266749,2.3124236747662508e-08,0.0011475756764411,-0.0595423988997936,0.0,0.0,0.0,-0.0162764489650726,60.0,25.61166954040528,0.0,-8.979232291039808e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.000107553518319,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001132592296926,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,8.365297253476456e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0001132591278292,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.0005372471059672,285.52850341796875,294.1499938964844,300.981201171875,297.2968444824219,300.8582458496094,300.9908752441406,285.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460208334028,2.2939715904612967e-08,0.0011459978995844,-0.0590613707900047,0.0,0.0,0.0,-0.0161849744617939,60.0,25.48537254333496,0.0,-8.954559405083273e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.000107553518319,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001132592296926,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,8.365297253476456e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0001132591278292,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.0005372471059672,285.52850341796875,294.1499938964844,300.981201171875,297.2968444824219,300.8582458496094,300.9908752441406,285.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460208334028,2.2939715904612967e-08,0.0011459978995844,-0.0590613707900047,0.0,0.0,0.0,-0.0161849744617939,60.0,25.48537254333496,0.0,-8.954559405083273e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,0.0001075162435881,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,0.0001132199759013,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,8.362397784367204e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0001132198740378,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0005370609578676,285.5258178710937,294.1499938964844,300.97613525390625,297.29217529296875,300.859375,300.98583984375,285.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456237407401,2.2893225093412184e-08,0.001145600923337,-0.0589401647448539,0.0,0.0,0.0,-0.0161619298160076,60.0,25.429811477661133,0.0,-8.948348551029994e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001074822939699,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580749511719,0.0,0.0,0.0001131842218455,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,8.359757339349017e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001131841272581,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,0.0005368913989514,285.5231628417969,294.1499938964844,300.97100830078125,297.2874450683594,300.8604736328125,300.98077392578125,285.779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452625039964,2.2850873193647203e-08,0.0011452396865934,-0.0588297508656978,0.0,0.0,0.0,-0.0161409396678209,60.0,25.375049591064453,0.0,-8.942691920310608e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001074888714356,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001131911485572,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,8.360268111573532e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,0.0001131910466938,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0005369243444874,285.5180969238281,294.1499938964844,300.96063232421875,297.27789306640625,300.86248779296875,300.9705505371094,285.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453294428065,2.2858976933548547e-08,0.0011453066254034,-0.0588508769869804,0.0,0.0,0.0,-0.0161449443548917,60.0,25.28030586242676,0.0,-8.943774076897173e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.0001074888714356,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0001131911485572,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,8.360268111573532e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,0.0001131910466938,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0005369243444874,285.5180969238281,294.1499938964844,300.96063232421875,297.27789306640625,300.86248779296875,300.9705505371094,285.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453294428065,2.2858976933548547e-08,0.0011453066254034,-0.0588508769869804,0.0,0.0,0.0,-0.0161449443548917,60.0,25.28030586242676,0.0,-8.943774076897173e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
