time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0001075780091923,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001132850156864,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,8.367201371584088e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.000113284913823,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0005373696913011,285.5133056640625,294.1499938964844,300.95001220703125,297.2680969238281,300.8642578125,300.9601135253906,285.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462782276794,2.296997436701531e-08,0.001146255293861,-0.0591402538120746,0.0,0.0,0.0,-0.0161999687552452,60.0,25.20279121398925,0.0,-8.958603103792485e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0001075780091923,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001132850156864,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,8.367201371584088e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,0.000113284913823,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0005373696913011,285.5133056640625,294.1499938964844,300.95001220703125,297.2680969238281,300.8642578125,300.9601135253906,285.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462782276794,2.296997436701531e-08,0.001146255293861,-0.0591402538120746,0.0,0.0,0.0,-0.0161999687552452,60.0,25.20279121398925,0.0,-8.958603103792485e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0001077318593161,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001134470221586,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,8.379166683880612e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0001134469275712,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0005381382652558,285.5088806152344,294.1499938964844,300.9402770996094,297.2591247558594,300.8657531738281,300.9501647949219,285.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479172389954,2.3161609519206653e-08,0.0011478940723463,-0.059639822691679,0.0,0.0,0.0,-0.0162949711084365,60.0,25.14386940002441,0.0,-8.984233801356822e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0001077318593161,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001134470221586,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,8.379166683880612e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,0.0001134469275712,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0005381382652558,285.5088806152344,294.1499938964844,300.9402770996094,297.2591247558594,300.8657531738281,300.9501647949219,285.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479172389954,2.3161609519206653e-08,0.0011478940723463,-0.059639822691679,0.0,0.0,0.0,-0.0162949711084365,60.0,25.14386940002441,0.0,-8.984233801356822e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0001079047069652,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,0.0001136290375143,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,8.392610470764339e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001136289429268,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0005390017176978,285.5046691894531,294.1499938964844,300.9326477050781,297.2520751953125,300.8670959472656,300.9411315917969,285.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497574159875,2.3376916402639842e-08,0.0011497340165078,-0.0602010488510131,0.0,0.0,0.0,-0.0164017025381326,60.0,25.094894409179688,0.0,-9.013074731001325e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0001079047069652,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,0.0001136290375143,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,8.392610470764339e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001136289429268,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0005390017176978,285.5046691894531,294.1499938964844,300.9326477050781,297.2520751953125,300.8670959472656,300.9411315917969,285.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497574159875,2.3376916402639842e-08,0.0011497340165078,-0.0602010488510131,0.0,0.0,0.0,-0.0164017025381326,60.0,25.094894409179688,0.0,-9.013074731001325e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001080066067515,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0001137363433372,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,8.400535443797708e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001137362414738,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.0005395107436925,285.50274658203125,294.1499938964844,300.9295349121094,297.24920654296875,300.86767578125,300.93768310546875,285.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508431052789,2.350385308602653e-08,0.0011508195893839,-0.0605319030582904,0.0,0.0,0.0,-0.0164646301418542,60.0,25.077735900878903,0.0,-9.030099334950137e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0001081080918083,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001138432053267,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,8.408429130213335e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,0.0001138431107392,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.000540017732419,285.5008239746094,294.1499938964844,300.9268798828125,297.24676513671875,300.8682556152344,300.9342346191406,285.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519255349412,2.3630279955000333e-08,0.0011519019026309,-0.0608614012598991,0.0,0.0,0.0,-0.0165273118764162,60.0,25.061038970947266,0.0,-9.047071358736505e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001083228635252,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001140693711931,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,8.425133273703977e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001140692766057,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.000541090616025,285.4971923828125,294.1499938964844,300.9228820800781,297.2431030273437,300.8693542480469,300.92840576171875,285.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542115826159,2.38978348221508e-08,0.0011541877174749,-0.0615586563944816,0.0,0.0,0.0,-0.016659939661622,60.0,25.03359031677246,0.0,-9.08304258473436e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001083228635252,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001140693711931,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,8.425133273703977e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001140692766057,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.000541090616025,285.4971923828125,294.1499938964844,300.9228820800781,297.2431030273437,300.8693542480469,300.92840576171875,285.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542115826159,2.38978348221508e-08,0.0011541877174749,-0.0615586563944816,0.0,0.0,0.0,-0.016659939661622,60.0,25.03359031677246,0.0,-9.08304258473436e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001085594994947,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001143185581895,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,8.443537808489054e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001143184636021,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0005422726972028,285.49395751953125,294.1499938964844,300.9205017089844,297.24090576171875,300.870361328125,300.9249572753906,285.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567326728254,2.4192635450503985e-08,0.0011567084584385,-0.0623268149793148,0.0,0.0,0.0,-0.0168060846626758,60.0,25.01826286315918,0.0,-9.122759081492404e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001085594994947,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001143185581895,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,8.443537808489054e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001143184636021,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0005422726972028,285.49395751953125,294.1499938964844,300.9205017089844,297.24090576171875,300.870361328125,300.9249572753906,285.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567326728254,2.4192635450503985e-08,0.0011567084584385,-0.0623268149793148,0.0,0.0,0.0,-0.0168060846626758,60.0,25.01826286315918,0.0,-9.122759081492404e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001088010831153,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0001145729547715,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,8.462327241431922e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001145728601841,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0005434795166365,285.4909362792969,294.1499938964844,300.9195861816406,297.24005126953125,300.8713684082031,300.92254638671875,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593058006837,2.449360536616041e-08,0.0011592813534662,-0.0631109401583671,0.0,0.0,0.0,-0.0169552862644195,60.0,25.007862091064453,0.0,-9.16339573109326e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001088010831153,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0001145729547715,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,8.462327241431922e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001145728601841,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0005434795166365,285.4909362792969,294.1499938964844,300.9195861816406,297.24005126953125,300.8713684082031,300.92254638671875,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593058006837,2.449360536616041e-08,0.0011592813534662,-0.0631109401583671,0.0,0.0,0.0,-0.0169552862644195,60.0,25.007862091064453,0.0,-9.16339573109326e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001090510049834,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0001148361334344,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,8.481765689793974e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0001148360461229,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0005447280127555,285.48828125,294.1499938964844,300.91998291015625,297.2403869628906,300.8723449707031,300.92193603515625,285.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619684519246,2.480497585111152e-08,0.001161943655461,-0.06392203271389,0.0,0.0,0.0,-0.0171096455305814,60.0,25.005815505981445,0.0,-9.20553162586657e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,0.0001090510049834,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0001148361334344,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,8.481765689793974e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0001148360461229,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0005447280127555,285.48828125,294.1499938964844,300.91998291015625,297.2403869628906,300.8723449707031,300.92193603515625,285.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619684519246,2.480497585111152e-08,0.001161943655461,-0.06392203271389,0.0,0.0,0.0,-0.0171096455305814,60.0,25.005815505981445,0.0,-9.20553162586657e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001091767990146,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,0.0001149685922428,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,8.491548942402005e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.0001149685049313,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.000545356364455,285.48712158203125,294.1499938964844,300.9206237792969,297.2409973144531,300.87286376953125,300.9223327636719,285.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633086251094,2.496168782784025e-08,0.0011632837122306,-0.0643302127718925,0.0,0.0,0.0,-0.0171873345971107,60.0,25.00743865966797,0.0,-9.226775432580325e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.000109302738565,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001151012183981,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,8.50134456413798e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001151011310867,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0005459855310618,285.4860534667969,294.1499938964844,300.9215393066406,297.2418212890625,300.8734130859375,300.9229736328125,285.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646500788629,2.511859698017816e-08,0.0011646249331533,-0.0647388696670532,0.0,0.0,0.0,-0.0172651186585426,60.0,25.009897232055664,0.0,-9.248070398371057e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,0.0001095544357667,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001153662597062,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,8.520920528098941e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0001153661723947,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0005472428165376,285.48394775390625,294.1499938964844,300.9241027832031,297.24420166015625,300.8744812011719,300.9244689941406,286.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673314729705,2.543217014761013e-08,0.0011673060944303,-0.065555453300476,0.0,0.0,0.0,-0.0174205675721168,60.0,25.01559829711914,0.0,-9.290699409802985e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,0.0001095544357667,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001153662597062,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,8.520920528098941e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0001153661723947,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0005472428165376,285.48394775390625,294.1499938964844,300.9241027832031,297.24420166015625,300.8744812011719,300.9244689941406,286.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673314729705,2.543217014761013e-08,0.0011673060944303,-0.065555453300476,0.0,0.0,0.0,-0.0174205675721168,60.0,25.01559829711914,0.0,-9.290699409802985e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001097992280847,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0001156240396085,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,8.539959526387975e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.000115623952297,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.000548465643078,285.4821472167969,294.1499938964844,300.9275207519531,297.24737548828125,300.8756103515625,300.9270324707031,286.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699391761794,2.5737151077009912e-08,0.0011699134483933,-0.0663495436310768,0.0,0.0,0.0,-0.0175717584788799,60.0,25.02399635314941,0.0,-9.332254791161176e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001097992280847,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0001156240396085,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223083496094,0.0,0.0,8.539959526387975e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.000115623952297,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.000548465643078,285.4821472167969,294.1499938964844,300.9275207519531,297.24737548828125,300.8756103515625,300.9270324707031,286.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699391761794,2.5737151077009912e-08,0.0011699134483933,-0.0663495436310768,0.0,0.0,0.0,-0.0175717584788799,60.0,25.02399635314941,0.0,-9.332254791161176e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001100404697353,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001158780796686,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,8.558722765883431e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0001158779923571,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0005496707744896,285.48046875,294.1499938964844,300.93170166015625,297.2511901855469,300.8768005371094,300.929931640625,286.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172509859316,2.603770177245224e-08,0.0011724837822839,-0.0671319738030433,0.0,0.0,0.0,-0.0177207570523023,60.0,25.033090591430664,0.0,-9.373296450121417e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0001100404697353,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.0001158780796686,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,8.558722765883431e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0001158779923571,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0005496707744896,285.48046875,294.1499938964844,300.93170166015625,297.2511901855469,300.8768005371094,300.929931640625,286.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172509859316,2.603770177245224e-08,0.0011724837822839,-0.0671319738030433,0.0,0.0,0.0,-0.0177207570523023,60.0,25.033090591430664,0.0,-9.373296450121417e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001102558162529,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0001161048421636,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,8.57547129271552e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.000116104762128,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0005507465102709,285.4793701171875,294.1499938964844,300.9364013671875,297.25555419921875,300.8781433105469,300.9342346191406,286.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748031247407,2.6305984945906857e-08,0.0011747768148779,-0.0678303018212318,0.0,0.0,0.0,-0.0178537499159574,60.0,25.043540954589844,0.0,-9.410008772192668e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001102558162529,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0001161048421636,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,8.57547129271552e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203552246094,0.0,0.0,0.000116104762128,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0005507465102709,285.4793701171875,294.1499938964844,300.9364013671875,297.25555419921875,300.8781433105469,300.9342346191406,286.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748031247407,2.6305984945906857e-08,0.0011747768148779,-0.0678303018212318,0.0,0.0,0.0,-0.0178537499159574,60.0,25.043540954589844,0.0,-9.410008772192668e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.000110374581709,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.000116229908599,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,8.584708848502487e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001162298212875,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0005513398209586,285.47869873046875,294.1499938964844,300.9389343261719,297.25787353515625,300.8787841796875,300.9361572265625,286.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760694906115,2.6453951917915226e-08,0.0011760429479181,-0.0682154074311256,0.0,0.0,0.0,-0.0179271083325147,60.0,25.049341201782227,0.0,-9.430286951328529e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001104713519453,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001163318156613,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,8.59223582665436e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0001163317356258,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.0005518232355825,285.47833251953125,294.1499938964844,300.9415588378906,297.2602844238281,300.8795166015625,300.9385986328125,286.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770989513024,2.6574511480248475e-08,0.001177072408609,-0.0685291662812233,0.0,0.0,0.0,-0.0179868675768375,60.0,25.053905487060547,0.0,-9.44682554404608e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001106762574636,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0001165475914604,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,8.608172356616706e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001165475041489,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0005528468172997,285.4774475097656,294.1499938964844,300.9469909667969,297.2652893066406,300.88092041015625,300.9432983398437,286.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792848818004,2.6829789945281852e-08,0.001179257989861,-0.0691934525966644,0.0,0.0,0.0,-0.0181134343147277,60.0,25.06368827819824,0.0,-9.481891538598577e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5183410644531,0.0,0.0,0.0001106762574636,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0001165475914604,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,8.608172356616706e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001165475041489,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0005528468172997,285.4774475097656,294.1499938964844,300.9469909667969,297.2652893066406,300.88092041015625,300.9432983398437,286.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792848818004,2.6829789945281852e-08,0.001179257989861,-0.0691934525966644,0.0,0.0,0.0,-0.0181134343147277,60.0,25.06368827819824,0.0,-9.481891538598577e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.000110849221528,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0001167297232314,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,8.62162487464957e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0001167296431958,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0005537108518183,285.4769897460937,294.1499938964844,300.9525146484375,297.2704162597656,300.88250732421875,300.94854736328125,286.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811238946393,2.7045254924473745e-08,0.0011810968862846,-0.0697540715336799,0.0,0.0,0.0,-0.018220230937004,60.0,25.07057380676269,0.0,-9.511541065876372e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,0.000110849221528,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0001167297232314,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,8.62162487464957e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0001167296431958,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0005537108518183,285.4769897460937,294.1499938964844,300.9525146484375,297.2704162597656,300.88250732421875,300.94854736328125,286.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811238946393,2.7045254924473745e-08,0.0011810968862846,-0.0697540715336799,0.0,0.0,0.0,-0.018220230937004,60.0,25.07057380676269,0.0,-9.511541065876372e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0001110221055569,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001169117822428,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,8.635071571916342e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0001169117022072,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0005545745370909,285.47662353515625,294.1499938964844,300.9580383300781,297.2755126953125,300.8840637207031,300.95379638671875,286.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829677969217,2.7260634638537343e-08,0.0011829405557364,-0.0703143998980522,0.0,0.0,0.0,-0.0183270145207643,60.0,25.077152252197266,0.0,-9.541223278120017e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0001110221055569,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001169117822428,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,8.635071571916342e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0001169117022072,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0005545745370909,285.47662353515625,294.1499938964844,300.9580383300781,297.2755126953125,300.8840637207031,300.95379638671875,286.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829677969217,2.7260634638537343e-08,0.0011829405557364,-0.0703143998980522,0.0,0.0,0.0,-0.0183270145207643,60.0,25.077152252197266,0.0,-9.541223278120017e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0001111682358896,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0001170656541944,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,8.646436617709696e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001170655741589,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0005553045193664,285.4765930175781,294.1499938964844,300.9634094238281,297.28045654296875,300.8857727050781,300.9590759277344,286.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845217086374,2.7442659700227523e-08,0.0011844943510368,-0.0707879140973091,0.0,0.0,0.0,-0.0184172391891479,60.0,25.07991600036621,0.0,-9.566345227085549e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.0001111682358896,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0001170656541944,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,8.646436617709696e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001170655741589,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0005553045193664,285.4765930175781,294.1499938964844,300.9634094238281,297.28045654296875,300.8857727050781,300.9590759277344,286.16192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845217086374,2.7442659700227523e-08,0.0011844943510368,-0.0707879140973091,0.0,0.0,0.0,-0.0184172391891479,60.0,25.07991600036621,0.0,-9.566345227085549e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001112406243919,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001171418844023,299.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,8.652066753711551e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001171418043668,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.000555666105356,285.4766540527344,294.1499938964844,300.9659729003906,297.2828063964844,300.8866271972656,300.961669921875,286.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852924944832,2.7532834678822844e-08,0.001185264904052,-0.0710224732756614,0.0,0.0,0.0,-0.0184619408100843,60.0,25.080923080444336,0.0,-9.57880317287163e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.000111306871986,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,0.0001172116462839,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,8.657219586893916e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0001172115735244,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.000555997074116,285.4767761230469,294.1499938964844,300.96844482421875,297.2850952148437,300.88751220703125,300.96417236328125,286.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859973892569,2.761536066486769e-08,0.0011859697988256,-0.0712371245026588,0.0,0.0,0.0,-0.0185028482228517,60.0,25.080820083618164,0.0,-9.59021093649426e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001114358237828,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001173474374809,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,8.667248766869307e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0001173473574453,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0005566412582993,285.4771423339844,294.1499938964844,300.9730224609375,297.289306640625,300.8892822265625,300.96905517578125,286.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873715557157,2.7775985955713626e-08,0.0011873438488692,-0.0716548860073089,0.0,0.0,0.0,-0.0185824800282716,60.0,25.07968139648437,0.0,-9.612434581640629e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
