time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001114358237828,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001173474374809,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,8.667248766869307e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0001173473574453,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0005566412582993,285.4771423339844,294.1499938964844,300.9730224609375,297.289306640625,300.8892822265625,300.96905517578125,286.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873715557157,2.7775985955713626e-08,0.0011873438488692,-0.0716548860073089,0.0,0.0,0.0,-0.0185824800282716,60.0,25.07968139648437,0.0,-9.612434581640629e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.000111554574687,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0001174724820884,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,8.67648413986899e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001174724093289,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0005572345107793,285.4778137207031,294.1499938964844,300.9769592285156,297.2929382324219,300.89111328125,300.97332763671875,286.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886364081874,2.7923901413373642e-08,0.0011886084685102,-0.0720395520329475,0.0,0.0,0.0,-0.0186558067798614,60.0,25.07514762878418,0.0,-9.632922370883534e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.000111554574687,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0001174724820884,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,8.67648413986899e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001174724093289,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0005572345107793,285.4778137207031,294.1499938964844,300.9769592285156,297.2929382324219,300.89111328125,300.97332763671875,286.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886364081874,2.7923901413373642e-08,0.0011886084685102,-0.0720395520329475,0.0,0.0,0.0,-0.0186558067798614,60.0,25.07514762878418,0.0,-9.632922370883534e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001116676285164,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001175915385829,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,8.68527713464573e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0001175914585473,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0005577992997132,285.4787292480469,294.1499938964844,300.98016357421875,297.2958679199219,300.8929748535156,300.9769897460937,286.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898403754457,2.8064720325460257e-08,0.0011898123193532,-0.0724057406187057,0.0,0.0,0.0,-0.0187256149947643,60.0,25.06833267211914,0.0,-9.652447374719489e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0001116676285164,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001175915385829,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,8.68527713464573e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,0.0001175914585473,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0005577992997132,285.4787292480469,294.1499938964844,300.98016357421875,297.2958679199219,300.8929748535156,300.9769897460937,286.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898403754457,2.8064720325460257e-08,0.0011898123193532,-0.0724057406187057,0.0,0.0,0.0,-0.0187256149947643,60.0,25.06833267211914,0.0,-9.652447374719489e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0001117739011533,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.000117703435535,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,8.693542622495443e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0001177033627755,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0005583301535807,285.4798889160156,294.1499938964844,300.982421875,297.2979736328125,300.89483642578125,300.9798889160156,286.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909721652045,2.8197083778991328e-08,0.0011909439926967,-0.0727499127388,0.0,0.0,0.0,-0.0187912322580814,60.0,25.058609008789062,0.0,-9.670817746609829e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0001117739011533,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.000117703435535,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,8.693542622495443e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0001177033627755,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,0.0005583301535807,285.4798889160156,294.1499938964844,300.982421875,297.2979736328125,300.89483642578125,300.9798889160156,286.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909721652045,2.8197083778991328e-08,0.0011909439926967,-0.0727499127388,0.0,0.0,0.0,-0.0187912322580814,60.0,25.058609008789062,0.0,-9.670817746609829e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001118235013564,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0001177556769107,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,8.697400335222483e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001177556041511,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0005585780018009,285.4805603027344,294.1499938964844,300.9831848144531,297.2986755371094,300.8957824707031,300.9808654785156,286.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915002251043,2.8258869022579347e-08,0.0011914719361811,-0.0729105621576309,0.0,0.0,0.0,-0.0188218597322702,60.0,25.05211639404297,0.0,-9.679398971229602e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001118717700592,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0001178064994746,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,8.701154729351401e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0001178064267151,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0005588190979324,285.4813232421875,294.1499938964844,300.983642578125,297.2991027832031,300.8966979980469,300.9816589355469,286.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920138495042,2.8318984490738334e-08,0.001191985560581,-0.0730668604373931,0.0,0.0,0.0,-0.0188516601920127,60.0,25.04496383666992,0.0,-9.687752111631198e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0001119646040024,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0001179042592411,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,8.708374662091956e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0001179041864816,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0005592828965745,285.4829406738281,294.1499938964844,300.983642578125,297.2991027832031,300.89849853515625,300.9826965332031,286.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930031469091,2.8434605781058053e-08,0.0011929746251553,-0.0733674615621566,0.0,0.0,0.0,-0.0189089812338352,60.0,25.02894592285156,0.0,-9.7038267199423e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,0.0001119646040024,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0001179042592411,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,8.708374662091956e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0001179041864816,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0005592828965745,285.4829406738281,294.1499938964844,300.983642578125,297.2991027832031,300.89849853515625,300.9826965332031,286.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930031469091,2.8434605781058053e-08,0.0011929746251553,-0.0733674615621566,0.0,0.0,0.0,-0.0189089812338352,60.0,25.02894592285156,0.0,-9.7038267199423e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0001120476154028,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.0001179916725959,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,8.71483061928302e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001179915998363,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0005596975679509,285.4848022460937,294.1499938964844,300.9822998046875,297.2978515625,300.9002380371094,300.9823608398437,286.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938872048631,2.8537989749111148e-08,0.0011938585666939,-0.0736362263560295,0.0,0.0,0.0,-0.0189602319151163,60.0,25.008007049560547,0.0,-9.7182123681705e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0001120476154028,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,0.0001179916725959,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160522460937,0.0,0.0,8.71483061928302e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001179915998363,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0005596975679509,285.4848022460937,294.1499938964844,300.9822998046875,297.2978515625,300.9002380371094,300.9823608398437,286.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938872048631,2.8537989749111148e-08,0.0011938585666939,-0.0736362263560295,0.0,0.0,0.0,-0.0189602319151163,60.0,25.008007049560547,0.0,-9.7182123681705e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001121220702771,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001180700710392,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,8.720621553948149e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001180699982796,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0005600695731118,285.48687744140625,294.1499938964844,300.9794311523437,297.29522705078125,300.9018859863281,300.9806213378906,286.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946798767894,2.8630706694343644e-08,0.0011946512386202,-0.07387725263834,0.0,0.0,0.0,-0.0190061945468187,60.0,24.98247528076172,0.0,-9.731122219136525e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001121220702771,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.0001180700710392,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,8.720621553948149e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001180699982796,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,0.0005600695731118,285.48687744140625,294.1499938964844,300.9794311523437,297.29522705078125,300.9018859863281,300.9806213378906,286.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946798767894,2.8630706694343644e-08,0.0011946512386202,-0.07387725263834,0.0,0.0,0.0,-0.0190061945468187,60.0,24.98247528076172,0.0,-9.731122219136525e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0001121871246141,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001181385741801,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,8.725681254873052e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001181385086965,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0005603945464827,285.4891967773437,294.1499938964844,300.9749450683594,297.29107666015625,300.9034118652344,300.97735595703125,286.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953725479543,2.8711715671647653e-08,0.0011953439097851,-0.0740878283977508,0.0,0.0,0.0,-0.0190463550388813,60.0,24.95176887512207,0.0,-9.742408479951337e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0001121871246141,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001181385741801,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,8.725681254873052e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191955566406,0.0,0.0,0.0001181385086965,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0005603945464827,285.4891967773437,294.1499938964844,300.9749450683594,297.29107666015625,300.9034118652344,300.97735595703125,286.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953725479543,2.8711715671647653e-08,0.0011953439097851,-0.0740878283977508,0.0,0.0,0.0,-0.0190463550388813,60.0,24.95176887512207,0.0,-9.742408479951337e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0001122147004934,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.000118167612527,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,8.727825479581952e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001181675470434,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,0.000560532324016,285.490478515625,294.1499938964844,300.9720153808594,297.28839111328125,300.9040832519531,300.974853515625,286.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956660309806,2.8746045543925905e-08,0.0011956372763961,-0.0741770640015602,0.0,0.0,0.0,-0.0190633721649646,60.0,24.93360710144043,0.0,-9.747193985276681e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.0001122404137277,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001181946936412,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,8.729825640330091e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,0.0001181946281576,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0005606607883237,285.4917907714844,294.1499938964844,300.9686279296875,297.2852478027344,300.9047241210937,300.9720153808594,286.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959393741562,2.8778060823242413e-08,0.0011959105031564,-0.0742602795362472,0.0,0.0,0.0,-0.0190792419016361,60.0,24.91426658630371,0.0,-9.751657614742729e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001122866597143,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,0.0001182433916255,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,8.733422146178782e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.000118243318866,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0005608918727375,285.4945678710937,294.1499938964844,300.9603576660156,297.27764892578125,300.9058837890625,300.9654235839844,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964321602135,2.8835627219336857e-08,0.0011964032892137,-0.0744099095463752,0.0,0.0,0.0,-0.0191077832132577,60.0,24.8726806640625,0.0,-9.75968603711408e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.0001122866597143,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214233398437,0.0,0.0,0.0001182433916255,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,8.733422146178782e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,0.000118243318866,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0005608918727375,285.4945678710937,294.1499938964844,300.9603576660156,297.27764892578125,300.9058837890625,300.9654235839844,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964321602135,2.8835627219336857e-08,0.0011964032892137,-0.0744099095463752,0.0,0.0,0.0,-0.0191077832132577,60.0,24.8726806640625,0.0,-9.75968603711408e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001123197434935,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0001182782216346,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,8.735994924791157e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.000118278156151,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0005610571824945,285.4975891113281,294.1499938964844,300.95001220703125,297.2680969238281,300.90679931640625,300.95660400390625,286.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967840837314,2.887679251273312e-08,0.0011967552127316,-0.0745169073343277,0.0,0.0,0.0,-0.0191281884908676,60.0,24.823808670043945,0.0,-9.765428643504492e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001123197434935,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0001182782216346,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,8.735994924791157e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.000118278156151,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0005610571824945,285.4975891113281,294.1499938964844,300.95001220703125,297.2680969238281,300.90679931640625,300.95660400390625,286.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967840837314,2.887679251273312e-08,0.0011967552127316,-0.0745169073343277,0.0,0.0,0.0,-0.0191281884908676,60.0,24.823808670043945,0.0,-9.765428643504492e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0001123441616073,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001183039348688,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,8.737893949728459e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001183038693852,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0005611791857518,285.5008239746094,294.1499938964844,300.9363098144531,297.2593994140625,300.9074401855469,300.9450378417969,286.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970438063144,2.8907157556545826e-08,0.0011970148188993,-0.0745958313345909,0.0,0.0,0.0,-0.0191432423889637,60.0,24.77213478088379,0.0,-9.769666320380568e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0001123441616073,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0001183039348688,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,8.737893949728459e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001183038693852,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,0.0005611791857518,285.5008239746094,294.1499938964844,300.9363098144531,297.2593994140625,300.9074401855469,300.9450378417969,286.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970438063144,2.8907157556545826e-08,0.0011970148188993,-0.0745958313345909,0.0,0.0,0.0,-0.0191432423889637,60.0,24.77213478088379,0.0,-9.769666320380568e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.0001123634719988,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001183242711704,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,8.739395707380027e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0001183242056868,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0005612756940536,285.5042724609375,294.1499938964844,300.9183044433594,297.2543334960937,300.9076538085937,300.9297790527344,286.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972490465268,2.8931165019230324e-08,0.0011972200591117,-0.0746582224965095,0.0,0.0,0.0,-0.0191551428288221,60.0,24.72382926940918,0.0,-9.773016529379674e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.0001123634719988,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001183242711704,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,8.739395707380027e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0001183242056868,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0005612756940536,285.5042724609375,294.1499938964844,300.9183044433594,297.2543334960937,300.9076538085937,300.9297790527344,286.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972490465268,2.8931165019230324e-08,0.0011972200591117,-0.0746582224965095,0.0,0.0,0.0,-0.0191551428288221,60.0,24.72382926940918,0.0,-9.773016529379674e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,0.000112370980787,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0001183321801363,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,8.739979966776446e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0001183321146527,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0005613132379949,285.506103515625,294.1499938964844,300.90777587890625,297.2530822753906,300.9075622558594,300.92041015625,286.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973287910223,2.8940494445350854e-08,0.0011972998036071,-0.0746824741363525,0.0,0.0,0.0,-0.0191597677767276,60.0,24.70217514038086,0.0,-9.774318954214325e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0001123776237363,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,0.0001183391723316,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,8.740496559767053e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001183391068479,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0005613464163616,285.5079650878906,294.1499938964844,300.89630126953125,297.2525939941406,300.9073181152344,300.9101867675781,286.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973991058766,2.8948738517442507e-08,0.0011973702348768,-0.0747039020061492,0.0,0.0,0.0,-0.019163854420185,60.0,24.681915283203125,0.0,-9.775470033446257e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001123885158449,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001183506392408,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,8.741343481233343e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001183505737571,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0005614008987322,285.5118713378906,294.1499938964844,300.87060546875,297.2538146972656,300.90655517578125,300.8876953125,286.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975149391219,2.8962254816633504e-08,0.0011974859517067,-0.0747390314936637,0.0,0.0,0.0,-0.019170556217432,60.0,24.644725799560547,0.0,-9.777357234952433e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0001123885158449,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001183506392408,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,8.741343481233343e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0001183505737571,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0005614008987322,285.5118713378906,294.1499938964844,300.87060546875,297.2538146972656,300.90655517578125,300.8876953125,286.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975149391219,2.8962254816633504e-08,0.0011974859517067,-0.0747390314936637,0.0,0.0,0.0,-0.019170556217432,60.0,24.644725799560547,0.0,-9.777357234952433e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0001123948168242,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0001183572749141,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,8.741833153180778e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001183572167064,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0005614323890767,285.5159606933594,294.1499938964844,300.8414611816406,297.2577514648437,300.9052124023437,300.86138916015625,286.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975815286859,2.897005124680163e-08,0.0011975525412708,-0.0747592896223068,0.0,0.0,0.0,-0.0191744212061166,60.0,24.613754272460938,0.0,-9.778445786423617e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.0001123948168242,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0001183572749141,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,8.741833153180778e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001183572167064,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0005614323890767,285.5159606933594,294.1499938964844,300.8414611816406,297.2577514648437,300.9052124023437,300.86138916015625,286.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975815286859,2.897005124680163e-08,0.0011975525412708,-0.0747592896223068,0.0,0.0,0.0,-0.0191744212061166,60.0,24.613754272460938,0.0,-9.778445786423617e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0001123976253438,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001183602216769,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,8.742051431909204e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0001183601634693,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0005614464753307,285.520263671875,294.1499938964844,300.8092041015625,297.2640991210937,300.9031982421875,300.8316955566406,286.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976109817624,2.897348672092903e-08,0.0011975819943472,-0.0747682228684425,0.0,0.0,0.0,-0.019176123663783,60.0,24.58855438232422,0.0,-9.778925402770257e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0001123976253438,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001183602216769,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,8.742051431909204e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0001183601634693,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0005614464753307,285.520263671875,294.1499938964844,300.8092041015625,297.2640991210937,300.9031982421875,300.8316955566406,286.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976109817624,2.897348672092903e-08,0.0011975819943472,-0.0747682228684425,0.0,0.0,0.0,-0.019176123663783,60.0,24.58855438232422,0.0,-9.778925402770257e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001123972033383,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0001183597851195,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,8.74201869009994e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.0001183597269118,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0005614444380626,285.5248107910156,294.1499938964844,300.77410888671875,297.27252197265625,300.9004821777344,300.7989196777344,286.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976059759035,2.8972909404956223e-08,0.0011975771049037,-0.0747667178511619,0.0,0.0,0.0,-0.0191758386790752,60.0,24.568470001220703,0.0,-9.778844400898381e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001123972033383,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0001183597851195,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,8.74201869009994e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.0001183597269118,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0005614444380626,285.5248107910156,294.1499938964844,300.77410888671875,297.27252197265625,300.9004821777344,300.7989196777344,286.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976059759035,2.8972909404956223e-08,0.0011975771049037,-0.0747667178511619,0.0,0.0,0.0,-0.0191758386790752,60.0,24.568470001220703,0.0,-9.778844400898381e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0001123957626987,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0001183582644443,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,8.74190591275692e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0001183582062367,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0005614372203126,285.5271301269531,294.1499938964844,300.75555419921875,297.27740478515625,300.8988037109375,300.7813415527344,286.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975903762504,2.8971081533768483e-08,0.0011975613888353,-0.0747619643807411,0.0,0.0,0.0,-0.0191749315708875,60.0,24.560401916503903,0.0,-9.778589316056241e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001123937545344,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,0.0001183561471407,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,8.741749479668215e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.000118356088933,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0005614272085949,285.529541015625,294.1499938964844,300.7364501953125,297.28271484375,300.89697265625,300.7631530761719,286.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975687230005,2.8968552001629178e-08,0.0011975397355854,-0.0747553929686546,0.0,0.0,0.0,-0.0191736780107021,60.0,24.553312301635746,0.0,-9.778236176316568e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
