time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001123881957028,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0001183502899948,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,8.741317287785932e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001183502317871,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0005613995017483,285.5344543457031,294.1499938964844,300.696533203125,297.2943725585937,300.89276123046875,300.72528076171875,286.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975091183558,2.8961565590179816e-08,0.0011974801309406,-0.0747372359037399,0.0,0.0,0.0,-0.0191702153533697,60.0,24.54140281677246,0.0,-9.77726060114037e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001123881957028,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0001183502899948,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,8.741317287785932e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001183502317871,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0005613995017483,285.5344543457031,294.1499938964844,300.696533203125,297.2943725585937,300.89276123046875,300.72528076171875,286.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975091183558,2.8961565590179816e-08,0.0011974801309406,-0.0747372359037399,0.0,0.0,0.0,-0.0191702153533697,60.0,24.54140281677246,0.0,-9.77726060114037e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0001123802212532,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0001183418935397,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,8.740696648601443e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001183418353321,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0005613596877083,285.5395812988281,294.1499938964844,300.6546325683594,297.3072204589844,300.88775634765625,300.68511962890625,286.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974236695095,2.8951577135671872e-08,0.0011973946820944,-0.0747112780809402,0.0,0.0,0.0,-0.0191652625799179,60.0,24.53281211853028,0.0,-9.775866516292808e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0001123802212532,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0001183418935397,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,8.740696648601443e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001183418353321,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.0005613596877083,285.5395812988281,294.1499938964844,300.6546325683594,297.3072204589844,300.88775634765625,300.68511962890625,286.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974236695095,2.8951577135671872e-08,0.0011973946820944,-0.0747112780809402,0.0,0.0,0.0,-0.0191652625799179,60.0,24.53281211853028,0.0,-9.775866516292808e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0001123705005738,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0001183316562674,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,8.739940676605329e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001183315980597,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0005613112007267,285.544921875,294.1499938964844,300.6110534667969,297.3209533691406,300.8819580078125,300.6430358886719,286.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973195942118,2.8939410867678816e-08,0.001197290723212,-0.0746796578168869,0.0,0.0,0.0,-0.0191592313349246,60.0,24.526954650878903,0.0,-9.774167608611608e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0001123705005738,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0001183316562674,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,8.739940676605329e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001183315980597,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0005613112007267,285.544921875,294.1499938964844,300.6110534667969,297.3209533691406,300.8819580078125,300.6430358886719,286.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973195942118,2.8939410867678816e-08,0.001197290723212,-0.0746796578168869,0.0,0.0,0.0,-0.0191592313349246,60.0,24.526954650878903,0.0,-9.774167608611608e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001123593610827,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001183199274237,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,8.73907411005348e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.000118319869216,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0005612556124106,285.5504150390625,294.1499938964844,300.56610107421875,297.3352966308594,300.8753662109375,300.5993957519531,286.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547712463056e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,24.523038864135746,0.0,-9.77222285314383e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001123593610827,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001183199274237,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,8.73907411005348e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.000118319869216,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0005612556124106,285.5504150390625,294.1499938964844,300.56610107421875,297.3352966308594,300.8753662109375,300.5993957519531,286.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547712463056e-08,0.0011971716303378,-0.0746434405446052,0.0,0.0,0.0,-0.0191523246467113,60.0,24.523038864135746,0.0,-9.77222285314383e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,0.0001123532711062,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001183135100291,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,8.738600445212796e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001183134590974,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0005612251698039,285.5532531738281,294.1499938964844,300.5431823730469,297.34259033203125,300.8717346191406,300.57696533203125,286.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971354251727,2.8917860106503213e-08,0.0011971064377576,-0.0746236443519592,0.0,0.0,0.0,-0.0191485490649938,60.0,24.521709442138672,0.0,-9.771159881211133e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001123469992307,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,0.0001183069107355,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,8.738112956052646e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0001183068525278,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.00056119391229,285.5561218261719,294.1499938964844,300.5200500488281,297.3499450683594,300.8678894042969,300.55426025390625,286.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970683699473,2.89100192674141e-08,0.0011970393825322,-0.0746032670140266,0.0,0.0,0.0,-0.0191446617245674,60.0,24.52066230773925,0.0,-9.770065645398065e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0001123340480262,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.000118293268315,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,8.737105235923082e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0001182932173833,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0005611292435787,285.56201171875,294.1499938964844,300.4731750488281,297.3646240234375,300.85968017578125,300.50830078125,286.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893827774822973e-08,0.0011969010811299,-0.0745611861348152,0.0,0.0,0.0,-0.0191366355866193,60.0,24.51889419555664,0.0,-9.767806119498348e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.0001123340480262,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.000118293268315,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,8.737105235923082e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0001182932173833,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0005611292435787,285.56201171875,294.1499938964844,300.4731750488281,297.3646240234375,300.85968017578125,300.50830078125,286.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893827774822973e-08,0.0011969010811299,-0.0745611861348152,0.0,0.0,0.0,-0.0191366355866193,60.0,24.51889419555664,0.0,-9.767806119498348e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001123206311604,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0001182791311293,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,8.736061136005446e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0001182790801976,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.000561062246561,285.5680847167969,294.1499938964844,300.42578125,297.37908935546875,300.85064697265625,300.4615173339844,286.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.887705008447483e-08,0.001196757541038,-0.0745175778865814,0.0,0.0,0.0,-0.0191283170133829,60.0,24.517210006713867,0.0,-9.765464881184017e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,0.0001123206311604,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0001182791311293,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,8.736061136005446e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0001182790801976,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,0.000561062246561,285.5680847167969,294.1499938964844,300.42578125,297.37908935546875,300.85064697265625,300.4615173339844,286.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.887705008447483e-08,0.001196757541038,-0.0745175778865814,0.0,0.0,0.0,-0.0191283170133829,60.0,24.517210006713867,0.0,-9.765464881184017e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001123071851907,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0001182649721158,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,8.735015580896288e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001182649211841,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.000560995133128,285.5743103027344,294.1499938964844,300.378173828125,297.3930969238281,300.8407897949219,300.4142761230469,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860249301487784e-08,0.0011966140009462,-0.0744739100337028,0.0,0.0,0.0,-0.0191199891269207,60.0,24.5151596069336,0.0,-9.763120090156009e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001123071851907,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0001182649721158,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,8.735015580896288e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001182649211841,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.000560995133128,285.5743103027344,294.1499938964844,300.378173828125,297.3930969238281,300.8407897949219,300.4142761230469,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860249301487784e-08,0.0011966140009462,-0.0744739100337028,0.0,0.0,0.0,-0.0191199891269207,60.0,24.5151596069336,0.0,-9.763120090156009e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001122940739151,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001182511696242,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,8.73399549163878e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001182511186925,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0005609296495094,285.58074951171875,294.1499938964844,300.3305969238281,297.4063720703125,300.8301696777344,300.36688232421875,286.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843862409644323e-08,0.0011964738368988,-0.0744313150644302,0.0,0.0,0.0,-0.0191118661314249,60.0,24.51210594177246,0.0,-9.760834274175069e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,0.0001122940739151,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001182511696242,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,8.73399549163878e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001182511186925,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0005609296495094,285.58074951171875,294.1499938964844,300.3305969238281,297.4063720703125,300.8301696777344,300.36688232421875,286.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843862409644323e-08,0.0011964738368988,-0.0744313150644302,0.0,0.0,0.0,-0.0191118661314249,60.0,24.51210594177246,0.0,-9.760834274175069e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0001122877656598,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0001182445266749,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,8.733504364499822e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0001182444757432,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0005608981591649,285.5840148925781,294.1499938964844,300.30694580078125,297.4126892089844,300.82452392578125,300.3432006835937,286.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964353034272,2.8835975385277386e-08,0.0011964064324274,-0.0744108185172081,0.0,0.0,0.0,-0.0191079564392566,60.0,24.50999641418457,0.0,-9.759734354020112e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001122816829592,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001182381092803,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,8.7330314272549e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836181640625,0.0,0.0,0.0001182380656246,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0005608677747659,285.5873413085937,294.1499938964844,300.28338623046875,297.418701171875,300.8186950683594,300.319580078125,286.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963702272623,2.8828365472577392e-08,0.0011963413562625,-0.0743910372257232,0.0,0.0,0.0,-0.0191041827201843,60.0,24.5074520111084,0.0,-9.758672803172885e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001122703179134,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.000118226147606,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,8.732147398404777e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001182260966743,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0005608110805042,285.5941162109375,294.1499938964844,300.2368469238281,297.4298400878906,300.8065795898437,300.2727355957031,286.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962486896663,2.8814158170575865e-08,0.0011962199350818,-0.0743541046977043,0.0,0.0,0.0,-0.019097140058875,60.0,24.500789642333984,0.0,-9.75669109948285e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001122703179134,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.000118226147606,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,8.732147398404777e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001182260966743,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0005608110805042,285.5941162109375,294.1499938964844,300.2368469238281,297.4298400878906,300.8065795898437,300.2727355957031,286.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962486896663,2.8814158170575865e-08,0.0011962199350818,-0.0743541046977043,0.0,0.0,0.0,-0.019097140058875,60.0,24.500789642333984,0.0,-9.75669109948285e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0001122604153351,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001182157138828,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,8.731376874493435e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001182156629511,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0005607616039924,285.60107421875,294.1499938964844,300.1911926269531,297.4395751953125,300.79376220703125,300.2265625,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176808162105e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,-0.0190909970551729,60.0,24.4913272857666,0.0,-9.754963059549484e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0001122604153351,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.0001182157138828,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,8.731376874493435e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001182156629511,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0005607616039924,285.60107421875,294.1499938964844,300.1911926269531,297.4395751953125,300.79376220703125,300.2265625,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176808162105e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,-0.0190909970551729,60.0,24.4913272857666,0.0,-9.754963059549484e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001122523099184,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0001182071864604,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,8.730746776564047e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0001182071355287,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0005607212078757,285.6081848144531,294.1499938964844,300.14678955078125,297.4476928710937,300.7802734375,300.181396484375,286.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960560223087,2.8791626860424932e-08,0.0011960272677242,-0.0742955431342125,0.0,0.0,0.0,-0.0190859697759151,60.0,24.47872543334961,0.0,-9.75354907950532e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001122523099184,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0001182071864604,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,8.730746776564047e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0001182071355287,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0005607212078757,285.6081848144531,294.1499938964844,300.14678955078125,297.4476928710937,300.7802734375,300.181396484375,286.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960560223087,2.8791626860424932e-08,0.0011960272677242,-0.0742955431342125,0.0,0.0,0.0,-0.0190859697759151,60.0,24.47872543334961,0.0,-9.75354907950532e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0001122466492233,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0001182012128992,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,8.730305853532627e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001182011692435,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0005606929189525,285.615478515625,294.1499938964844,300.1038818359375,297.4539794921875,300.76611328125,300.1377258300781,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959952535107,2.8784519656710472e-08,0.0011959664989262,-0.0742770731449127,0.0,0.0,0.0,-0.0190824475139379,60.0,24.46202087402344,0.0,-9.752557872388937e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0001122466492233,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0001182012128992,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,8.730305853532627e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001182011692435,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0005606929189525,285.615478515625,294.1499938964844,300.1038818359375,297.4539794921875,300.76611328125,300.1377258300781,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959952535107,2.8784519656710472e-08,0.0011959664989262,-0.0742770731449127,0.0,0.0,0.0,-0.0190824475139379,60.0,24.46202087402344,0.0,-9.752557872388937e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001122445028158,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001181989573524,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,8.730138506507501e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.0001181989064207,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0005606822087429,285.6191711425781,294.1499938964844,300.0830993652344,297.45635986328125,300.7588195800781,300.1163330078125,286.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959723196923,2.8781824923385105e-08,0.0011959435651078,-0.0742700695991516,0.0,0.0,0.0,-0.0190811119973659,60.0,24.45244407653809,0.0,-9.752181995281717e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001122431276598,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,0.0001181975094368,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,8.730032277526334e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092224121094,0.0,0.0,0.0001181974657811,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0005606753984466,285.6229248046875,294.1499938964844,300.06280517578125,297.4582214355469,300.7514038085937,300.09539794921875,286.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959575349465,2.8780092975466693e-08,0.001195928780362,-0.0742655619978904,0.0,0.0,0.0,-0.0190802533179521,60.0,24.44170570373535,0.0,-9.751940410751558e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.000112242763862,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.000118197131087,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,8.730003901291639e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0001181970801553,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0005606735940091,285.6305236816406,294.1499938964844,300.0238037109375,297.4602355957031,300.7362060546875,300.05499267578125,286.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959531111642,2.877959559555165e-08,0.0011959243565797,-0.0742642730474472,0.0,0.0,0.0,-0.0190800055861473,60.0,24.416534423828125,0.0,-9.75187148810619e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.000112242763862,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.000118197131087,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,8.730003901291639e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0001181970801553,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0005606735940091,285.6305236816406,294.1499938964844,300.0238037109375,297.4602355957031,300.7362060546875,300.05499267578125,286.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959531111642,2.877959559555165e-08,0.0011959243565797,-0.0742642730474472,0.0,0.0,0.0,-0.0190800055861473,60.0,24.416534423828125,0.0,-9.75187148810619e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001122455723816,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0001182000778499,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,8.730221452424303e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001182000341941,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.000560687680263,285.6383056640625,294.1499938964844,299.9871826171875,297.4598083496094,300.7205505371094,300.0167236328125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195982680656,2.8783047056890613e-08,0.0011959539260715,-0.0742732435464859,0.0,0.0,0.0,-0.0190817173570394,60.0,24.386323928833008,0.0,-9.7523525255383e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001122455723816,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0001182000778499,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,8.730221452424303e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001182000341941,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.000560687680263,285.6383056640625,294.1499938964844,299.9871826171875,297.4598083496094,300.7205505371094,300.0167236328125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195982680656,2.8783047056890613e-08,0.0011959539260715,-0.0742732435464859,0.0,0.0,0.0,-0.0190817173570394,60.0,24.386323928833008,0.0,-9.7523525255383e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001122520770877,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.000118206924526,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,8.730727131478488e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0001182068808702,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0005607201601378,285.6462097167969,294.1499938964844,299.9532470703125,297.45672607421875,300.7045288085937,299.9808959960937,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960515985265,2.8791108164227808e-08,0.0011960227275267,-0.0742941945791244,0.0,0.0,0.0,-0.0190857127308845,60.0,24.350492477416992,0.0,-9.753476604146273e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001122520770877,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.000118206924526,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,8.730727131478488e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.0001182068808702,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0005607201601378,285.6462097167969,294.1499938964844,299.9532470703125,297.45672607421875,300.7045288085937,299.9808959960937,286.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960515985265,2.8791108164227808e-08,0.0011960227275267,-0.0742941945791244,0.0,0.0,0.0,-0.0190857127308845,60.0,24.350492477416992,0.0,-9.753476604146273e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001122625762945,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0001182179839815,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,8.731544221518561e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001182179403258,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.000560772663448,285.654296875,294.1499938964844,299.9222412109375,297.4508361816406,300.68817138671875,299.94781494140625,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961631244048,2.8804157281570042e-08,0.0011961343698203,-0.0743281170725822,0.0,0.0,0.0,-0.0190921816974878,60.0,24.308612823486328,0.0,-9.755296304092553e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001122625762945,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0001182179839815,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,8.731544221518561e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001182179403258,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.000560772663448,285.654296875,294.1499938964844,299.9222412109375,297.4508361816406,300.68817138671875,299.94781494140625,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961631244048,2.8804157281570042e-08,0.0011961343698203,-0.0743281170725822,0.0,0.0,0.0,-0.0190921816974878,60.0,24.308612823486328,0.0,-9.755296304092553e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001122694156947,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001182251871796,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,8.732075366424397e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0001182251435238,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,0.0005608068313449,285.65838623046875,294.1499938964844,299.907958984375,297.44677734375,300.6799011230469,299.9324035644531,286.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962358839809,2.8812653596332893e-08,0.0011962071293964,-0.0743502005934715,0.0,0.0,0.0,-0.0190963950008153,60.0,24.28525924682617,0.0,-9.756481489375801e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
