time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001122773974202,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,0.0001182335909106,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,8.732696733204648e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,0.0001182335472549,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0005608467035926,285.6625366210937,294.1499938964844,299.89453125,297.4419250488281,300.67156982421875,299.91778564453125,286.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963207507506,2.8822579878351465e-08,0.0011962919961661,-0.0743760019540786,0.0,0.0,0.0,-0.0191013161092996,60.0,24.26022148132324,0.0,-9.757865626625064e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001122960093198,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001182531923404,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,8.734143921174109e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001182531486847,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0005609397194348,285.6709289550781,294.1499938964844,299.870361328125,297.42974853515625,300.6548156738281,299.8910217285156,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965185403823,2.8845736466109884e-08,0.0011964897857978,-0.0744361877441406,0.0,0.0,0.0,-0.0191127937287092,60.0,24.20500946044922,0.0,-9.761095753901829e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001122960093198,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001182531923404,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,8.734143921174109e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001182531486847,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0005609397194348,285.6709289550781,294.1499938964844,299.870361328125,297.42974853515625,300.6548156738281,299.8910217285156,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965185403823,2.8845736466109884e-08,0.0011964897857978,-0.0744361877441406,0.0,0.0,0.0,-0.0191127937287092,60.0,24.20500946044922,0.0,-9.761095753901829e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,0.0001123182300943,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0001182765845442,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,8.735871961107478e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001182765481644,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0005610507796518,285.679443359375,294.1499938964844,299.8500061035156,297.4141540527344,300.6379699707031,299.8678283691406,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967550963163,2.8873387236671988e-08,0.0011967262253165,-0.0745080560445785,0.0,0.0,0.0,-0.0191265027970075,60.0,24.14264678955078,0.0,-9.764954000957005e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,0.0001123182300943,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0001182765845442,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,8.735871961107478e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001182765481644,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0005610507796518,285.679443359375,294.1499938964844,299.8500061035156,297.4141540527344,300.6379699707031,299.8678283691406,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967550963163,2.8873387236671988e-08,0.0011967262253165,-0.0745080560445785,0.0,0.0,0.0,-0.0191265027970075,60.0,24.14264678955078,0.0,-9.764954000957005e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001123365800594,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0001182959094876,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,8.73729950399138e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.0001182958658318,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0005611424567177,285.6881103515625,294.1499938964844,299.8334655761719,297.3971862792969,300.6211242675781,299.84814453125,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969505576416,2.8896215198415124e-08,0.0011969215702265,-0.0745673924684524,0.0,0.0,0.0,-0.0191378202289342,60.0,24.073802947998047,0.0,-9.768139364041417e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001123365800594,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0001182959094876,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,8.73729950399138e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.0001182958658318,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0005611424567177,285.6881103515625,294.1499938964844,299.8334655761719,297.3971862792969,300.6211242675781,299.84814453125,286.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969505576416,2.8896215198415124e-08,0.0011969215702265,-0.0745673924684524,0.0,0.0,0.0,-0.0191378202289342,60.0,24.073802947998047,0.0,-9.768139364041417e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0001123307229136,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001182897394755,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,8.736843301448971e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001182897030957,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,0.000561113236472,285.6969299316406,294.1499938964844,299.8203430175781,297.3810119628906,300.6043395996094,299.8323974609375,286.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968875769525,2.888887706831156e-08,0.0011968587059527,-0.0745483115315437,0.0,0.0,0.0,-0.0191341806203126,60.0,24.000646591186523,0.0,-9.767114761416452e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0001123307229136,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001182897394755,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,8.736843301448971e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642761230469,0.0,0.0,0.0001182897030957,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,0.000561113236472,285.6969299316406,294.1499938964844,299.8203430175781,297.3810119628906,300.6043395996094,299.8323974609375,286.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968875769525,2.888887706831156e-08,0.0011968587059527,-0.0745483115315437,0.0,0.0,0.0,-0.0191341806203126,60.0,24.000646591186523,0.0,-9.767114761416452e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001123203837778,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672058105469,0.0,0.0,0.0001182788546429,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,8.736039308132604e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001182788109872,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0005610616062767,285.7013854980469,294.1499938964844,299.81500244140625,297.3731689453125,300.59600830078125,299.8258361816406,286.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967768659815,2.887597005951649e-08,0.0011967479949817,-0.0745147690176963,0.0,0.0,0.0,-0.0191277805715799,60.0,23.9629135131836,0.0,-9.765314246124036e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,0.0001123053007177,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706237792969,0.0,0.0,0.0001182629639515,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,8.734865696169436e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0001182629275717,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,0.0005609862273558,285.7059020996094,294.1499938964844,299.8103942871094,297.36553955078125,300.5877380371094,299.820068359375,286.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966159800067,2.8857151335159883e-08,0.0011965871090069,-0.0744658559560775,0.0,0.0,0.0,-0.0191184524446725,60.0,23.92455101013184,0.0,-9.762688790715401e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,0.0001122620087699,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001182173800771,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,8.731499110581353e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,0.0001182173436973,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.0005607700441032,285.7149658203125,294.1499938964844,299.80340576171875,297.3507080078125,300.5712890625,299.8105163574219,287.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961550917476,2.880317140352417e-08,0.0011961262207478,-0.0743255466222763,0.0,0.0,0.0,-0.0190916955471038,60.0,23.846166610717773,0.0,-9.755159169344553e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,0.0001122620087699,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001182173800771,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,8.731499110581353e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,0.0001182173436973,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,0.0005607700441032,285.7149658203125,294.1499938964844,299.80340576171875,297.3507080078125,300.5712890625,299.8105163574219,287.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961550917476,2.880317140352417e-08,0.0011961262207478,-0.0743255466222763,0.0,0.0,0.0,-0.0190916955471038,60.0,23.846166610717773,0.0,-9.755159169344553e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001121989334933,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.000118150950584,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,8.726592204766348e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001181509142043,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0005604549660347,285.7242126464844,294.1499938964844,299.799072265625,297.33648681640625,300.5551452636719,299.8040466308594,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954825604334,2.8724521428102893e-08,0.0011954538058489,-0.0741211175918579,0.0,0.0,0.0,-0.019052704796195,60.0,23.765277862548828,0.0,-9.744193363303569e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001121989334933,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.000118150950584,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,8.726592204766348e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001181509142043,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0005604549660347,285.7242126464844,294.1499938964844,299.799072265625,297.33648681640625,300.5551452636719,299.8040466308594,287.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954825604334,2.8724521428102893e-08,0.0011954538058489,-0.0741211175918579,0.0,0.0,0.0,-0.019052704796195,60.0,23.765277862548828,0.0,-9.744193363303569e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,0.0001121596069424,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0001181095431093,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,8.723534119781107e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0001181095067295,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0005602585733868,285.7290344238281,294.1499938964844,299.7978210449219,297.32928466796875,300.5468444824219,299.8017883300781,287.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950631160289,2.86755010847628e-08,0.0011950344778597,-0.0739936903119087,0.0,0.0,0.0,-0.019028402864933,60.0,23.722393035888672,0.0,-9.737362205441968e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0001121201639762,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,0.0001180680046672,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,8.720465848455206e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,0.0001180679682875,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69268798828125,0.0,0.0,0.0005600615404546,285.7335510253906,294.1499938964844,299.7972106933594,297.3227844238281,300.5392761230469,299.80010986328125,287.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946430895477,2.8626326198377683e-08,0.0011946144513785,-0.0738658607006073,0.0,0.0,0.0,-0.019004026427865,60.0,23.68241500854492,0.0,-9.730511862926505e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001120244851335,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0001179672544822,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,8.71302472660318e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0001179672181024,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0005595836555585,285.7430114746094,294.1499938964844,299.7975158691406,297.3095397949219,300.5237731933594,299.7986755371094,287.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936232913285,2.850705804746667e-08,0.00119359488599,-0.0735558196902275,0.0,0.0,0.0,-0.0189449023455381,60.0,23.597381591796875,0.0,-9.713907189734529e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0001120244851335,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0001179672544822,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,8.71302472660318e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,0.0001179672181024,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0005595836555585,285.7430114746094,294.1499938964844,299.7975158691406,297.3095397949219,300.5237731933594,299.7986755371094,287.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936232913285,2.850705804746667e-08,0.00119359488599,-0.0735558196902275,0.0,0.0,0.0,-0.0189449023455381,60.0,23.597381591796875,0.0,-9.713907189734529e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0001119710868806,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0001179110186058,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,8.708870882401243e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.000117910982226,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0005593169480562,285.747802734375,294.1499938964844,299.7984313964844,297.30303955078125,300.5161437988281,299.7987976074219,287.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930539039894,2.8440492627623826e-08,0.0011930254986509,-0.0733827650547027,0.0,0.0,0.0,-0.0189119018614292,60.0,23.55413818359375,0.0,-9.70464597571663e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001119143489631,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0001178512684418,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,8.70445801410824e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.000117851232062,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,0.0005590335349552,285.75262451171875,294.1499938964844,299.7998046875,297.2966613769531,300.5086669921875,299.7994079589844,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924491263926,2.8369763427349426e-08,0.0011924208374693,-0.0731988847255706,0.0,0.0,0.0,-0.01887683942914,60.0,23.51044273376465,0.0,-9.694809932625505e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,0.0001117917709052,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,0.0001177221856778,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,8.694923599250615e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.000117722149298,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,0.00055842124857,285.7623291015625,294.1499938964844,299.8038024902344,297.2841186523437,300.4939270019531,299.80181884765625,287.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911432957276,2.821697542287893e-08,0.0011911150068044,-0.0728016346693039,0.0,0.0,0.0,-0.0188010986894369,60.0,23.421810150146484,0.0,-9.673580336766464e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,0.0001117917709052,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139587402344,0.0,0.0,0.0001177221856778,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,8.694923599250615e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.000117722149298,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,0.00055842124857,285.7623291015625,294.1499938964844,299.8038024902344,297.2841186523437,300.4939270019531,299.80181884765625,287.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911432957276,2.821697542287893e-08,0.0011911150068044,-0.0728016346693039,0.0,0.0,0.0,-0.0188010986894369,60.0,23.421810150146484,0.0,-9.673580336766464e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.0001116558123612,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001175790166598,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,8.684349450049922e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.00011757898028,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0005577421397902,285.77215576171875,294.1499938964844,299.80926513671875,297.2718505859375,300.47967529296875,299.8059997558594,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896942742168,2.8047512756756987e-08,0.0011896662181243,-0.0723609998822212,0.0,0.0,0.0,-0.0187170896679162,60.0,23.331270217895508,0.0,-9.650059951127332e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,0.0001116558123612,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001175790166598,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,8.684349450049922e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,0.00011757898028,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0005577421397902,285.77215576171875,294.1499938964844,299.80926513671875,297.2718505859375,300.47967529296875,299.8059997558594,287.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896942742168,2.8047512756756987e-08,0.0011896662181243,-0.0723609998822212,0.0,0.0,0.0,-0.0187170896679162,60.0,23.331270217895508,0.0,-9.650059951127332e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001115097475121,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001174252029159,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,8.672988769831136e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0001174251665361,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0005570125649683,285.7820739746094,294.1499938964844,299.8159484863281,297.259765625,300.4658508300781,299.8115234375,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188137801364,2.7865459273357374e-08,0.0011881099781021,-0.0718875750899314,0.0,0.0,0.0,-0.0186268407851457,60.0,23.23924446105957,0.0,-9.624825025866812e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001115097475121,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001174252029159,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,8.672988769831136e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0001174251665361,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301940917969,0.0,0.0,0.0005570125649683,285.7820739746094,294.1499938964844,299.8159484863281,297.259765625,300.4658508300781,299.8115234375,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188137801364,2.7865459273357374e-08,0.0011881099781021,-0.0718875750899314,0.0,0.0,0.0,-0.0186268407851457,60.0,23.23924446105957,0.0,-9.624825025866812e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.000111353736429,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001172609117929,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,8.660853927722201e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001172608754131,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.000556233280804,285.7921142578125,294.1499938964844,299.8236083984375,297.247802734375,300.4524841308594,299.8182373046875,287.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864751577377,2.7671005042861907e-08,0.0011864475673064,-0.0713818445801734,0.0,0.0,0.0,-0.0185304433107376,60.0,23.14560508728028,0.0,-9.597906824865277e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.000111353736429,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001172609117929,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,8.660853927722201e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001172608754131,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.000556233280804,285.7921142578125,294.1499938964844,299.8236083984375,297.247802734375,300.4524841308594,299.8182373046875,287.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864751577377,2.7671005042861907e-08,0.0011864475673064,-0.0713818445801734,0.0,0.0,0.0,-0.0185304433107376,60.0,23.14560508728028,0.0,-9.597906824865277e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.000111272529466,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001171753974631,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,8.65453839651309e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,0.0001171753683593,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0005558276316151,285.79718017578125,294.1499938964844,299.8277282714844,297.2418518066406,300.4460144042969,299.8219909667969,287.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856096098199,2.7569791782866563e-08,0.0011855820193886,-0.0711185932159423,0.0,0.0,0.0,-0.0184802673757076,60.0,23.098257064819336,0.0,-9.583910554056277e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,0.0001111896854126,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0001170881587313,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,8.648094808449969e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0001170881223515,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0005554138333536,285.8022766113281,294.1499938964844,299.8320007324219,297.23590087890625,300.43963623046875,299.8258972167969,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847267160192,2.7466535712505905e-08,0.0011846992420032,-0.0708500146865844,0.0,0.0,0.0,-0.0184290781617164,60.0,23.050594329833984,0.0,-9.569642855922213e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0001110235461965,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001169132083305,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,8.635172707727179e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,0.0001169131719507,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.000554583966732,285.8125305175781,294.1499938964844,299.84088134765625,297.2239990234375,300.4272155761719,299.8341369628906,287.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829565046355,2.725946579573701e-08,0.0011829292634502,-0.0703113675117492,0.0,0.0,0.0,-0.0183264296501874,60.0,22.954853057861328,0.0,-9.541061984918997e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0001110235461965,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001169132083305,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,8.635172707727179e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,0.0001169131719507,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,0.000554583966732,285.8125305175781,294.1499938964844,299.84088134765625,297.2239990234375,300.4272155761719,299.8341369628906,287.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829565046355,2.725946579573701e-08,0.0011829292634502,-0.0703113675117492,0.0,0.0,0.0,-0.0183264296501874,60.0,22.954853057861328,0.0,-9.541061984918997e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0001108620417653,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001167431328212,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,8.622610766906291e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001167431037174,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0005537772667594,285.8228454589844,294.1499938964844,299.8500061035156,297.2120056152344,300.41522216796875,299.84283447265625,287.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812349548563,2.7058176144123536e-08,0.0011812079465016,-0.0697876885533332,0.0,0.0,0.0,-0.0182266402989625,60.0,22.858861923217773,0.0,-9.513320264886717e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0001108620417653,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001167431328212,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,8.622610766906291e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001167431037174,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0005537772667594,285.8228454589844,294.1499938964844,299.8500061035156,297.2120056152344,300.41522216796875,299.84283447265625,287.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812349548563,2.7058176144123536e-08,0.0011812079465016,-0.0697876885533332,0.0,0.0,0.0,-0.0182266402989625,60.0,22.858861923217773,0.0,-9.513320264886717e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001107834832509,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001166604051832,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7661437988281,0.0,0.0,8.616501145297661e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0001166603760793,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0005533848307095,285.8291015625,294.1499938964844,299.8554992675781,297.20477294921875,300.40826416015625,299.84820556640625,287.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803980451077,2.6960258026065282e-08,0.0011803711531683,-0.0695329308509826,0.0,0.0,0.0,-0.0181780997663736,60.0,22.803003311157227,0.0,-9.49983913756114e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,0.0001107329735532,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.000116607217933,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694702148437,0.0,0.0,8.612572128186002e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001166071815532,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0005531325004994,285.8332824707031,294.1499938964844,299.859130859375,297.1999206542969,300.4036865234375,299.85174560546875,287.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798597406595,2.689730216332009e-08,0.0011798328487202,-0.0693691149353981,0.0,0.0,0.0,-0.0181468911468982,60.0,22.76612091064453,0.0,-9.491176911069489e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0001106164781958,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001164845380117,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,8.60351137816906e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.0001164845089078,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0005525506567209,285.8438415527344,294.1499938964844,299.8680114746094,297.1876220703125,300.39263916015625,299.860595703125,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786181712523,2.6752097426197e-08,0.0011785915121436,-0.0689912885427475,0.0,0.0,0.0,-0.018074907362461,60.0,22.67582130432129,0.0,-9.471212791822836e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0001106164781958,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0001164845380117,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,8.60351137816906e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.0001164845089078,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0005525506567209,285.8438415527344,294.1499938964844,299.8680114746094,297.1876220703125,300.39263916015625,299.860595703125,287.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786181712523,2.6752097426197e-08,0.0011785915121436,-0.0689912885427475,0.0,0.0,0.0,-0.018074907362461,60.0,22.67582130432129,0.0,-9.471212791822836e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
