time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001105599294533,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0001164249915746,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,8.599113061791286e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.0001164249551948,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,0.0005522681749425,285.8491516113281,294.1499938964844,299.8722839355469,297.181396484375,300.38726806640625,299.8649597167969,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780151398852,2.6681611586809595e-08,0.0011779884807765,-0.0688078701496124,0.0,0.0,0.0,-0.0180399641394615,60.0,22.631254196166992,0.0,-9.4615295154199e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0001105015471694,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0001163635097327,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,8.594572136644274e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001163634806289,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0005519765545614,285.8544921875,294.1499938964844,299.8764038085937,297.17510986328125,300.38201904296875,299.86920166015625,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773931328207,2.6608848457954082e-08,0.0011773665901273,-0.0686185210943222,0.0,0.0,0.0,-0.0180038921535015,60.0,22.586570739746094,0.0,-9.451538574012377e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0001103781396523,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001162335611297,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,8.584973693359643e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0001162335247499,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0005513601354323,285.8652038574219,294.1499938964844,299.8840637207031,297.1622619628906,300.3717346191406,299.87725830078125,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176078338176,2.6455037271944093e-08,0.0011760519118979,-0.0682182312011718,0.0,0.0,0.0,-0.0179276447743177,60.0,22.496261596679688,0.0,-9.4304354547603e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0001103781396523,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,0.0001162335611297,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,8.584973693359643e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0001162335247499,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0005513601354323,285.8652038574219,294.1499938964844,299.8840637207031,297.1622619628906,300.3717346191406,299.87725830078125,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176078338176,2.6455037271944093e-08,0.0011760519118979,-0.0682182312011718,0.0,0.0,0.0,-0.0179276447743177,60.0,22.496261596679688,0.0,-9.4304354547603e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,0.0001102425158023,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001160907340818,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,8.5744250100106e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0001160907049779,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0005506827146746,285.87603759765625,294.1499938964844,299.8907470703125,297.1490783691406,300.36181640625,299.8845520019531,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746330419555,2.6285997378749932e-08,0.0011746067320927,-0.0677782744169235,0.0,0.0,0.0,-0.0178438462316989,60.0,22.40385627746582,0.0,-9.407271051031785e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,0.0001102425158023,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0001160907340818,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,8.5744250100106e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0001160907049779,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0005506827146746,285.87603759765625,294.1499938964844,299.8907470703125,297.1490783691406,300.36181640625,299.8845520019531,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746330419555,2.6285997378749932e-08,0.0011746067320927,-0.0677782744169235,0.0,0.0,0.0,-0.0178438462316989,60.0,22.40385627746582,0.0,-9.407271051031785e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001100947847589,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.000115935166832,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,8.56293409015052e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001159351377282,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0005499447579495,285.8869323730469,294.1499938964844,299.8962097167969,297.13543701171875,300.3522644042969,299.89080810546875,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730587575584,2.6101869110561893e-08,0.001173032564111,-0.0672990083694458,0.0,0.0,0.0,-0.0177525673061609,60.0,22.30891799926757,0.0,-9.382070942365317e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001100947847589,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8122863769531,0.0,0.0,0.000115935166832,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,8.56293409015052e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001159351377282,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0005499447579495,285.8869323730469,294.1499938964844,299.8962097167969,297.13543701171875,300.3522644042969,299.89080810546875,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730587575584,2.6101869110561893e-08,0.001173032564111,-0.0672990083694458,0.0,0.0,0.0,-0.0177525673061609,60.0,22.30891799926757,0.0,-9.382070942365317e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001099381333915,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.000115770206321,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,8.55075049912557e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0001157701772172,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0005491622723639,285.8979187011719,294.1499938964844,299.90020751953125,297.1213684082031,300.34295654296875,299.8958435058594,287.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.5906635059413933e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557824015617,60.0,22.21149253845215,0.0,-9.35538793100932e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0001099381333915,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.000115770206321,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,8.55075049912557e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0001157701772172,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0005491622723639,285.8979187011719,294.1499938964844,299.90020751953125,297.1213684082031,300.34295654296875,299.8958435058594,287.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.5906635059413933e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557824015617,60.0,22.21149253845215,0.0,-9.35538793100932e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0001098577849916,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0001156855942099,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,8.544501179130748e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0001156855651061,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.0005487609305419,285.9034423828125,294.1499938964844,299.90155029296875,297.1141357421875,300.33843994140625,299.8977355957031,287.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705332435667,2.5806492942592744e-08,0.0011705073993653,-0.0665300711989402,0.0,0.0,0.0,-0.0176061391830444,60.0,22.16181945800781,0.0,-9.341715667687822e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001097779822885,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001156015568994,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,8.538294059690088e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001156015277956,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0005483623244799,285.90899658203125,294.1499938964844,299.9024658203125,297.10675048828125,300.3339538574219,299.8992614746094,287.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696828296408,2.5707036499511563e-08,0.0011696571018546,-0.0662711337208747,0.0,0.0,0.0,-0.0175568349659442,60.0,22.111825942993164,0.0,-9.328147143605749e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,0.0001096235573641,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001154389392468,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,8.526282908860594e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001154389101429,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0005475909565575,285.920166015625,294.1499938964844,299.9028015136719,297.091552734375,300.3251342773437,299.90106201171875,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680370662361,2.5514570012319385e-08,0.0011680115712806,-0.0657700151205062,0.0,0.0,0.0,-0.01746142283082,60.0,22.01141929626465,0.0,-9.301917458515164e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,0.0001096235573641,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001154389392468,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,8.526282908860594e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001154389101429,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0005475909565575,285.920166015625,294.1499938964844,299.9028015136719,297.091552734375,300.3251342773437,299.90106201171875,287.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680370662361,2.5514570012319385e-08,0.0011680115712806,-0.0657700151205062,0.0,0.0,0.0,-0.01746142283082,60.0,22.01141929626465,0.0,-9.301917458515164e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.000109479369712,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0001152871045633,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,8.515068475389853e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001152870754594,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.000546870753169,285.931396484375,294.1499938964844,299.90093994140625,297.0757141113281,300.3164367675781,299.9010314941406,287.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166500383988,2.5334871978088813e-08,0.0011664751218631,-0.0653020963072776,0.0,0.0,0.0,-0.0173723399639129,60.0,21.910600662231445,0.0,-9.277461288093036e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.000109479369712,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0001152871045633,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,8.515068475389853e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001152870754594,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.000546870753169,285.931396484375,294.1499938964844,299.90093994140625,297.0757141113281,300.3164367675781,299.9010314941406,287.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166500383988,2.5334871978088813e-08,0.0011664751218631,-0.0653020963072776,0.0,0.0,0.0,-0.0173723399639129,60.0,21.910600662231445,0.0,-9.277461288093036e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0001093929240596,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0001151960750576,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,8.508345490554348e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0001151960459537,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0005464389687404,285.9390563964844,294.1499938964844,299.8982849121094,297.0645446777344,300.31060791015625,299.899658203125,287.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165579422377,2.5227132383065522e-08,0.0011655542766675,-0.0650215297937393,0.0,0.0,0.0,-0.0173189304769039,60.0,21.84263229370117,0.0,-9.26281416013808e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,0.0001093559985747,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001151571850641,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,8.505472942488268e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,0.0001151571632362,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,0.0005462545086629,285.94268798828125,294.1499938964844,299.8966064453125,297.0592041015625,300.307861328125,299.898681640625,287.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651857057586,2.5181110530070328e-08,0.0011651605600491,-0.0649016723036766,0.0,0.0,0.0,-0.0172961130738258,60.0,21.81092643737793,0.0,-9.256560673520653e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0001092596139642,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0001150556854554,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,8.497975795762613e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0001150556563516,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0005457730148918,285.9540710449219,294.1499938964844,299.8895874023437,297.0419311523437,300.2993469238281,299.8938903808594,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641583405435,2.5060971964308013e-08,0.0011641333112493,-0.0645887926220893,0.0,0.0,0.0,-0.0172365568578243,60.0,21.713382720947266,0.0,-9.240246612307601e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,0.0001092596139642,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0001150556854554,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,8.497975795762613e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0001150556563516,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0005457730148918,285.9540710449219,294.1499938964844,299.8895874023437,297.0419311523437,300.2993469238281,299.8938903808594,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641583405435,2.5060971964308013e-08,0.0011641333112493,-0.0645887926220893,0.0,0.0,0.0,-0.0172365568578243,60.0,21.713382720947266,0.0,-9.240246612307601e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001092253733077,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,0.0001150196330854,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,8.495312795275822e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0001150196039816,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0005456020007841,285.9598083496094,294.1499938964844,299.885009765625,297.0329895019531,300.2950744628906,299.8902893066406,287.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637939605861,2.5018294991241425e-08,0.0011637689312919,-0.0644776448607444,0.0,0.0,0.0,-0.0172154027968645,60.0,21.665922164916992,0.0,-9.23445497846842e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.00010919819033,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001149910094682,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,8.493199129588902e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761291503906,0.0,0.0,0.0001149909803643,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764953613281,0.0,0.0,0.0005454662605188,285.965576171875,294.1499938964844,299.8796691894531,297.0238647460937,300.290771484375,299.8861083984375,287.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635046685114,2.4984410984529866e-08,0.0011634796392172,-0.0643893927335739,0.0,0.0,0.0,-0.0171986073255538,60.0,21.61923599243164,0.0,-9.229857766968053e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001091688754968,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.000114960130304,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,8.490918844472617e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001149601084762,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.000545319810044,285.97711181640625,294.1499938964844,299.8665466308594,297.00494384765625,300.2821655273437,299.8758850097656,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631906963884,2.4947853560775002e-08,0.0011631657835096,-0.0642941817641258,0.0,0.0,0.0,-0.0171804763376712,60.0,21.528261184692383,0.0,-9.224898889215184e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001091688754968,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.000114960130304,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,8.490918844472617e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001149601084762,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.000545319810044,285.97711181640625,294.1499938964844,299.8665466308594,297.00494384765625,300.2821655273437,299.8758850097656,287.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631906963884,2.4947853560775002e-08,0.0011631657835096,-0.0642941817641258,0.0,0.0,0.0,-0.0171804763376712,60.0,21.528261184692383,0.0,-9.224898889215184e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0001091836529667,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001149757008533,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,8.492068445775658e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001149756717495,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0005453936755657,285.98876953125,294.1499938964844,299.8500061035156,296.9851379394531,300.2733764648437,299.8623046875,287.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633482063189,2.496624773584699e-08,0.0011633231770247,-0.064342088997364,0.0,0.0,0.0,-0.017189597710967,60.0,21.44180488586425,0.0,-9.227393604760437e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0001091836529667,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001149757008533,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,8.492068445775658e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001149756717495,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0005453936755657,285.98876953125,294.1499938964844,299.8500061035156,296.9851379394531,300.2733764648437,299.8623046875,287.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633482063189,2.496624773584699e-08,0.0011633231770247,-0.064342088997364,0.0,0.0,0.0,-0.017189597710967,60.0,21.44180488586425,0.0,-9.227393604760437e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0001092468592105,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,0.0001150422540376,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,8.4969840827398e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.0001150422249338,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0005457093939185,286.00048828125,294.1499938964844,299.830078125,296.96337890625,300.26434326171875,299.8453674316406,287.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640212032943,2.5044984752753408e-08,0.0011639961740002,-0.0645471587777137,0.0,0.0,0.0,-0.0172286294400692,60.0,21.35946083068848,0.0,-9.23807661479259e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0001092468592105,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,0.0001150422540376,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,8.4969840827398e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.0001150422249338,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0005457093939185,286.00048828125,294.1499938964844,299.830078125,296.96337890625,300.26434326171875,299.8453674316406,287.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640212032943,2.5044984752753408e-08,0.0011639961740002,-0.0645471587777137,0.0,0.0,0.0,-0.0172286294400692,60.0,21.35946083068848,0.0,-9.23807661479259e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0001093614046112,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.000115162867587,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,8.505892765242606e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0001151628457591,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0005462815752252,286.0122985839844,294.1499938964844,299.80712890625,296.9388427734375,300.255126953125,299.8255615234375,287.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652413522824,2.5187697261230824e-08,0.0011652160901576,-0.0649188309907913,0.0,0.0,0.0,-0.0172993764281272,60.0,21.279577255249023,0.0,-9.25745595736771e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0001093614046112,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.000115162867587,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,8.505892765242606e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0001151628457591,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,0.0005462815752252,286.0122985839844,294.1499938964844,299.80712890625,296.9388427734375,300.255126953125,299.8255615234375,287.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652413522824,2.5187697261230824e-08,0.0011652160901576,-0.0649188309907913,0.0,0.0,0.0,-0.0172993764281272,60.0,21.279577255249023,0.0,-9.25745595736771e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001094374092645,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0001152429103967,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,8.51180448080413e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0001152428812929,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0005466612637974,286.0182189941406,294.1499938964844,299.7945861816406,296.92559814453125,300.2503967285156,299.8143615722656,287.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660510208457,2.528240194976661e-08,0.0011660256423056,-0.0651654526591301,0.0,0.0,0.0,-0.0173463225364685,60.0,21.2407169342041,0.0,-9.270326728483269e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0001095238694688,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,0.0001153339544543,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,8.518528920831159e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,0.0001153339326265,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,0.0005470931646414,286.0242004394531,294.1499938964844,299.7813415527344,296.9117431640625,300.2455749511719,299.8023986816406,287.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669718660414,2.5390132663005722e-08,0.0011669464875012,-0.0654459968209266,0.0,0.0,0.0,-0.0173997282981872,60.0,21.202375411987305,0.0,-9.284978830237378e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,0.0001097273998311,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001155482823378,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,8.534358494216576e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.000115548253234,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0005481098196469,286.03619384765625,294.1499938964844,299.7529296875,296.8822937011719,300.2356262207031,299.7763061523437,287.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169140334241,2.5643734247182692e-08,0.0011691146064549,-0.0661063268780708,0.0,0.0,0.0,-0.0175254475325346,60.0,21.12689018249512,0.0,-9.319516180994469e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,0.0001097273998311,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001155482823378,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,8.534358494216576e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,0.000115548253234,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0005481098196469,286.03619384765625,294.1499938964844,299.7529296875,296.8822937011719,300.2356262207031,299.7763061523437,287.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169140334241,2.5643734247182692e-08,0.0011691146064549,-0.0661063268780708,0.0,0.0,0.0,-0.0175254475325346,60.0,21.12689018249512,0.0,-9.319516180994469e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0001099668443202,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,0.0001158004306489,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,8.552982762921602e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,0.000115800408821,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0005493059870786,286.0482788085937,294.1499938964844,299.7220764160156,296.85064697265625,300.2252502441406,299.7474365234375,287.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716913431882,2.5942101800069395e-08,0.0011716653825715,-0.0668831095099449,0.0,0.0,0.0,-0.0176733583211898,60.0,21.052583694458008,0.0,-9.36023241138173e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0001099668443202,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,0.0001158004306489,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,8.552982762921602e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,0.000115800408821,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,0.0005493059870786,286.0482788085937,294.1499938964844,299.7220764160156,296.85064697265625,300.2252502441406,299.7474365234375,287.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716913431882,2.5942101800069395e-08,0.0011716653825715,-0.0668831095099449,0.0,0.0,0.0,-0.0176733583211898,60.0,21.052583694458008,0.0,-9.36023241138173e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001101683810702,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001160126630566,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513244628906,0.0,0.0,8.568657358409837e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0001160126339527,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0005503126885741,286.0575561523437,294.1499938964844,299.6971435546875,296.8252868652344,300.217041015625,299.7237854003906,287.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173838507384,2.6193230695525933e-08,0.0011738123139366,-0.0675368160009384,0.0,0.0,0.0,-0.017797851935029,60.0,20.99641227722168,0.0,-9.394570810172809e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0001102345995604,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0001160823885584,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,8.573807281209156e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0001160823594545,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0005506434245035,286.0605163574219,294.1499938964844,299.68902587890625,296.8170471191406,300.21441650390625,299.7160949707031,287.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745439842343,2.6275737141645563e-08,0.0011745176743716,-0.0677515715360641,0.0,0.0,0.0,-0.0178387518972158,60.0,20.97866439819336,0.0,-9.405865597500453e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001105233459384,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0001163864508271,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,8.596265979576856e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001163864289992,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0005520858103409,286.07281494140625,294.1499938964844,299.6539001464844,296.7817077636719,300.2030029296875,299.682373046875,287.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776203755289,2.663554177217977e-08,0.0011775937164202,-0.0686879828572273,0.0,0.0,0.0,-0.0180171206593513,60.0,20.90435218811035,0.0,-9.45520284290069e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
