time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001105233459384,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0001163864508271,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,8.596265979576856e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001163864289992,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,0.0005520858103409,286.07281494140625,294.1499938964844,299.6539001464844,296.7817077636719,300.2030029296875,299.682373046875,287.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776203755289,2.663554177217977e-08,0.0011775937164202,-0.0686879828572273,0.0,0.0,0.0,-0.0180171206593513,60.0,20.90435218811035,0.0,-9.45520284290069e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,0.000110672932351,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0001165439753094,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,8.607900235801935e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0001165439534815,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0005528330802917,286.0790405273437,294.1499938964844,299.6356506347656,296.7634582519531,300.1971130371094,299.66473388671875,287.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792141012847,2.682194200076537e-08,0.0011791872093454,-0.0691730305552482,0.0,0.0,0.0,-0.0181095246225595,60.0,20.866838455200195,0.0,-9.480813645268429e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,0.0001108249925891,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,0.0001167040973086,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,8.619726577308029e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0001167040754808,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.000553592632059,286.08526611328125,294.1499938964844,299.6169738769531,296.74481201171875,300.1910400390625,299.6466064453125,287.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808341369032,2.7011413550326324e-08,0.0011808071285486,-0.0696660280227661,0.0,0.0,0.0,-0.0182034522294998,60.0,20.82889175415039,0.0,-9.506881326615257e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0001111323945224,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001170278119388,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,8.643636101623997e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.000117027790111,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0005551282083615,286.09783935546875,294.1499938964844,299.57843017578125,296.7065734863281,300.178466796875,299.6089782714844,287.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841093655675,2.7394472468245112e-08,0.0011840818915516,-0.0706625655293464,0.0,0.0,0.0,-0.0183933489024639,60.0,20.7512264251709,0.0,-9.559691704907892e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0001111323945224,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001170278119388,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,8.643636101623997e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.000117027790111,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,0.0005551282083615,286.09783935546875,294.1499938964844,299.57843017578125,296.7065734863281,300.178466796875,299.6089782714844,287.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841093655675,2.7394472468245112e-08,0.0011840818915516,-0.0706625655293464,0.0,0.0,0.0,-0.0183933489024639,60.0,20.7512264251709,0.0,-9.559691704907892e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.000111439730972,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001173514465335,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,8.667539805173874e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0001173514247057,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0005566633772104,286.1105041503906,294.1499938964844,299.5384521484375,296.6672058105469,300.1652526855469,299.5697326660156,287.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873837793245,2.7777444344678773e-08,0.0011873560724779,-0.0716586709022522,0.0,0.0,0.0,-0.0185832008719444,60.0,20.670982360839844,0.0,-9.612636375777585e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.000111439730972,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001173514465335,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,8.667539805173874e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,0.0001173514247057,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,0.0005566633772104,286.1105041503906,294.1499938964844,299.5384521484375,296.6672058105469,300.1652526855469,299.5697326660156,287.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873837793245,2.7777444344678773e-08,0.0011873560724779,-0.0716586709022522,0.0,0.0,0.0,-0.0185832008719444,60.0,20.670982360839844,0.0,-9.612636375777585e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001117423089453,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0001176700752694,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,8.69107389007695e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0001176700534415,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0005581748555414,286.123291015625,294.1499938964844,299.49725341796875,296.6268615722656,300.1513671875,299.52911376953125,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906075524166,2.815448141291199e-08,0.0011905793799087,-0.0726391449570655,0.0,0.0,0.0,-0.0187701117247343,60.0,20.58763694763184,0.0,-9.664903188877361e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,0.0001117423089453,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0001176700752694,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,8.69107389007695e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0001176700534415,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0005581748555414,286.123291015625,294.1499938964844,299.49725341796875,296.6268615722656,300.1513671875,299.52911376953125,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906075524166,2.815448141291199e-08,0.0011905793799087,-0.0726391449570655,0.0,0.0,0.0,-0.0187701117247343,60.0,20.58763694763184,0.0,-9.664903188877361e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,0.0001120377055485,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001179811370093,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,8.714048453839496e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001179811151814,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0005596504197455,286.1361694335937,294.1499938964844,299.4550476074219,296.5858154296875,300.1368408203125,299.4873352050781,287.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937547242268,2.852257807717251e-08,0.001193726202473,-0.0735961645841598,0.0,0.0,0.0,-0.018952589482069,60.0,20.50111961364746,0.0,-9.716067239651238e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173034667969,0.0,0.0,0.0001120377055485,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001179811370093,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,8.714048453839496e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,0.0001179811151814,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0005596504197455,286.1361694335937,294.1499938964844,299.4550476074219,296.5858154296875,300.1368408203125,299.4873352050781,287.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937547242268,2.852257807717251e-08,0.001193726202473,-0.0735961645841598,0.0,0.0,0.0,-0.018952589482069,60.0,20.50111961364746,0.0,-9.716067239651238e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,0.0001121809982578,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001181320403702,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,8.725194493308663e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001181320185423,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,0.0005603662575595,286.1427001953125,294.1499938964844,299.43359375,296.5650939941406,300.1291809082031,299.4659118652344,287.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952815111726,2.8701144572096385e-08,0.0011952528730034,-0.0740603506565094,0.0,0.0,0.0,-0.019041109830141,60.0,20.456167221069336,0.0,-9.740935524860109e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,0.0001123238034779,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0001182824125862,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,8.736301242606714e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0001182823907583,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0005610795342363,286.14923095703125,294.1499938964844,299.4119873046875,296.54425048828125,300.1213684082031,299.4443054199219,287.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968027101829,2.8879091118483305e-08,0.0011967738391831,-0.0745228826999664,0.0,0.0,0.0,-0.0191293228417634,60.0,20.41071891784668,0.0,-9.765749808821057e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001126078277593,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001185815053759,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,8.758391777519137e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.000118581483548,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0005624983459711,286.162353515625,294.1499938964844,299.36834716796875,296.5023193359375,300.1053466796875,299.4007873535156,287.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998295085504,2.9233019560592772e-08,0.0011998002883046,-0.0754426941275596,0.0,0.0,0.0,-0.0193047802895307,60.0,20.318824768066406,0.0,-9.815196477802601e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001126078277593,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001185815053759,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,8.758391777519137e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.000118581483548,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0005624983459711,286.162353515625,294.1499938964844,299.36834716796875,296.5023193359375,300.1053466796875,299.4007873535156,287.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998295085504,2.9233019560592772e-08,0.0011998002883046,-0.0754426941275596,0.0,0.0,0.0,-0.0193047802895307,60.0,20.318824768066406,0.0,-9.815196477802601e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0001128957301261,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0001188846799777,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,8.780784264672548e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001188846581499,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0005639364826492,286.17559814453125,294.1499938964844,299.32427978515625,296.4602966308594,300.0885314941406,299.3567199707031,287.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028963537886,2.95917796933054e-08,0.0012028667842969,-0.0763748735189437,0.0,0.0,0.0,-0.0194826275110244,60.0,20.22631454467773,0.0,-9.865446060075557e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0001128957301261,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,0.0001188846799777,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,8.780784264672548e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001188846581499,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0005639364826492,286.17559814453125,294.1499938964844,299.32427978515625,296.4602966308594,300.0885314941406,299.3567199707031,287.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028963537886,2.95917796933054e-08,0.0012028667842969,-0.0763748735189437,0.0,0.0,0.0,-0.0194826275110244,60.0,20.22631454467773,0.0,-9.865446060075557e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599365234375,0.0,0.0,0.0001131435492425,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0001191456467495,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,8.800059003988281e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0001191456249216,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0005651743849739,286.1867980957031,294.1499938964844,299.2870788574219,296.425048828125,300.0741577148437,299.3195495605469,287.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055366532877,2.990059755347829e-08,0.0012055067345499,-0.0771771296858787,0.0,0.0,0.0,-0.0196357183158397,60.0,20.148950576782227,0.0,-9.908803377811637e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0001131908502429,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0001191954579553,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,8.803737728158012e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0001191954361274,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0005654107080772,286.1889038085937,294.1499938964844,299.27996826171875,296.4183349609375,300.0714416503906,299.3124694824219,287.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060400331392,2.995954417883695e-08,0.0012060101144015,-0.0773302465677261,0.0,0.0,0.0,-0.0196649376302957,60.0,20.13421058654785,0.0,-9.917089727196073e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.000113524714834,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.0001195470322272,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,8.829704893287271e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.0001195470103994,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.00056707841577,286.2024230957031,294.1499938964844,299.23565673828125,296.3766784667969,300.0530090332031,299.2679443359375,287.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095979182049,3.037558471419288e-08,0.0012095675338059,-0.0784107819199562,0.0,0.0,0.0,-0.0198711864650249,60.0,20.046056747436523,0.0,-9.975674686302229e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.000113524714834,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.0001195470322272,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,8.829704893287271e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.0001195470103994,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.00056707841577,286.2024230957031,294.1499938964844,299.23565673828125,296.3766784667969,300.0530090332031,299.2679443359375,287.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095979182049,3.037558471419288e-08,0.0012095675338059,-0.0784107819199562,0.0,0.0,0.0,-0.0198711864650249,60.0,20.046056747436523,0.0,-9.975674686302229e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001136898135882,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001197208912344,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,8.842546230880544e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0001197208694065,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0005679031019099,286.20916748046875,294.1499938964844,299.21356201171875,296.35601806640625,300.0439453125,299.24566650390625,287.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113580014556,3.058132236333222e-08,0.001211327384226,-0.0789450258016586,0.0,0.0,0.0,-0.0199731830507516,60.0,20.001916885375977,0.0,-1.0004709594113593e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001138553052442,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.0001198951576952,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,8.855417399900034e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845642089844,0.0,0.0,0.0001198951358674,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0005687298253178,286.21600341796875,294.1499938964844,299.1915588378906,296.3354797363281,300.03436279296875,299.2235107421875,287.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131202965974,3.078755028695923e-08,0.0012130895629525,-0.0794804692268371,0.0,0.0,0.0,-0.020075412467122,60.0,19.958850860595703,0.0,-1.0033856057134473e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0001141896791523,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.000120247270388,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,8.88142385520041e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,0.0001202472485601,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0005704000359401,286.2296447753906,294.1499938964844,299.1478271484375,296.2950134277344,300.01531982421875,299.17926025390625,287.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166836531832,3.1204230310777354e-08,0.001216652453877,-0.0805621221661567,0.0,0.0,0.0,-0.0202819779515266,60.0,19.87190628051757,0.0,-1.0092874447309441e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0001141896791523,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.000120247270388,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,8.88142385520041e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,0.0001202472485601,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0005704000359401,286.2296447753906,294.1499938964844,299.1478271484375,296.2950134277344,300.01531982421875,299.17926025390625,287.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166836531832,3.1204230310777354e-08,0.001216652453877,-0.0805621221661567,0.0,0.0,0.0,-0.0202819779515266,60.0,19.87190628051757,0.0,-1.0092874447309441e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0001145037822425,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,0.0001205780354212,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,8.905854338081554e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001205780208692,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0005719690816476,286.2434997558594,294.1499938964844,299.10467529296875,296.2554016113281,299.9949951171875,299.1361694335937,287.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200294295325,3.159565764576655e-08,0.001219997764565,-0.0815779864788055,0.0,0.0,0.0,-0.0204760171473026,60.0,19.78719520568848,0.0,-1.0148473705839933e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,0.0001145037822425,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,0.0001205780354212,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,8.905854338081554e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001205780208692,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0005719690816476,286.2434997558594,294.1499938964844,299.10467529296875,296.2554016113281,299.9949951171875,299.1361694335937,287.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200294295325,3.159565764576655e-08,0.001219997764565,-0.0815779864788055,0.0,0.0,0.0,-0.0204760171473026,60.0,19.78719520568848,0.0,-1.0148473705839933e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0001148209776147,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0001209120600833,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,8.930525655159727e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0001209120382554,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.000573553610593,286.2573547363281,294.1499938964844,299.0623474121094,296.2168884277344,299.9747009277344,299.09307861328125,287.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234128080308,3.199094322781093e-08,0.0012233807938173,-0.082603596150875,0.0,0.0,0.0,-0.0206719916313886,60.0,19.702333450317383,0.0,-1.0204774980593356e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0001148209776147,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0001209120600833,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,8.930525655159727e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,0.0001209120382554,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.000573553610593,286.2573547363281,294.1499938964844,299.0623474121094,296.2168884277344,299.9747009277344,299.09307861328125,287.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234128080308,3.199094322781093e-08,0.0012233807938173,-0.082603596150875,0.0,0.0,0.0,-0.0206719916313886,60.0,19.702333450317383,0.0,-1.0204774980593356e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0001151258256868,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0001212330753332,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,8.954235818237066e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.0001212330607813,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0005750763812102,286.271240234375,294.1499938964844,299.0209655761719,296.1796875,299.9542236328125,299.0503234863281,287.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266592821106,3.237083134877139e-08,0.0012266269186511,-0.0835890248417854,0.0,0.0,0.0,-0.0208603087812662,60.0,19.617446899414062,0.0,-1.0259030602810529e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318054199219,0.0,0.0,0.0001151258256868,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0001212330753332,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,8.954235818237066e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.0001212330607813,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,0.0005750763812102,286.271240234375,294.1499938964844,299.0209655761719,296.1796875,299.9542236328125,299.0503234863281,287.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266592821106,3.237083134877139e-08,0.0012266269186511,-0.0835890248417854,0.0,0.0,0.0,-0.0208603087812662,60.0,19.617446899414062,0.0,-1.0259030602810529e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0001152635741163,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0001213781361002,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,8.96494893822819e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,0.0001213781142723,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0005757644539698,286.2782592773437,294.1499938964844,299.000732421875,296.16162109375,299.9435729980469,299.0299377441406,287.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281247181817,3.254248781558999e-08,0.0012280922383069,-0.0840342193841934,0.0,0.0,0.0,-0.0209453925490379,60.0,19.57636833190918,0.0,-1.0283593354643017e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0001154060664703,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,0.0001215281881741,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,8.976032404461876e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001215281663462,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,0.0005764762172475,286.2852478027344,294.1499938964844,298.9808044433594,296.1439819335937,299.9330139160156,299.00933837890625,287.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296424247324,3.27200595506838e-08,0.0012296095956116,-0.0844947099685669,0.0,0.0,0.0,-0.0210334174335002,60.0,19.53453063964844,0.0,-1.0309034337296909e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0001156736834673,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0001218100005644,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,8.99684673640877e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001218099787365,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0005778130725957,286.2993469238281,294.1499938964844,298.9420471191406,296.1099548339844,299.9115600585937,298.9693908691406,287.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324949493631,3.305355988914016e-08,0.0012324618874117,-0.0853594169020652,0.0,0.0,0.0,-0.0211987514048814,60.0,19.45201301574707,0.0,-1.035689791706318e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0001156736834673,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.0001218100005644,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,8.99684673640877e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.0001218099787365,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0005778130725957,286.2993469238281,294.1499938964844,298.9420471191406,296.1099548339844,299.9115600585937,298.9693908691406,287.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324949493631,3.305355988914016e-08,0.0012324618874117,-0.0853594169020652,0.0,0.0,0.0,-0.0211987514048814,60.0,19.45201301574707,0.0,-1.035689791706318e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001159189414465,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0001220682679559,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.015922114485876e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.000122068246128,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0005790381692349,286.3135070800781,294.1499938964844,298.9048767089844,296.077880859375,299.8896179199219,298.9312744140625,287.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351075420156,3.335918918878633e-08,0.0012350742472335,-0.0861516967415809,0.0,0.0,0.0,-0.0213502589613199,60.0,19.3717098236084,0.0,-1.0400859906667392e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680908203125,0.0,0.0,0.0001159189414465,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.0001220682679559,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.015922114485876e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.000122068246128,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168212890625,0.0,0.0,0.0005790381692349,286.3135070800781,294.1499938964844,298.9048767089844,296.077880859375,299.8896179199219,298.9312744140625,287.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351075420156,3.335918918878633e-08,0.0012350742472335,-0.0861516967415809,0.0,0.0,0.0,-0.0213502589613199,60.0,19.3717098236084,0.0,-1.0400859906667392e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0001161345426226,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0001222952996613,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,9.032691013999285e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1792297363281,0.0,0.0,0.0001222952851094,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0005801151273772,286.3265991210937,294.1499938964844,298.87225341796875,296.0502014160156,299.86932373046875,298.89697265625,287.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374063953757,3.3627863160745626e-08,0.0012373727513477,-0.0868480429053306,0.0,0.0,0.0,-0.0214834585785865,60.0,19.298568725585938,0.0,-1.0439581643595377e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0001161515901912,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,0.0001223132567247,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,9.034016693476588e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.0001223132276209,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0005802002851851,286.3277282714844,294.1499938964844,298.8695068359375,296.0478820800781,299.8675537109375,298.8941345214844,287.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375883525237,3.3649104835831174e-08,0.0012375547084957,-0.0869030952453613,0.0,0.0,0.0,-0.0214939899742603,60.0,19.292404174804688,0.0,-1.0442646924957445e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
