time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0001163405540864,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0001225122396135,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,9.048714127857238e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0001225122250616,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0005811442388221,286.34210205078125,294.1499938964844,298.83612060546875,296.02020263671875,299.84490966796875,298.8609313964844,287.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239598961547,3.38845893566031e-08,0.0012395650846883,-0.0875133126974105,0.0,0.0,0.0,-0.0216107126325368,60.0,19.218345642089844,0.0,-1.0476649947577245e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927490234375,0.0,0.0,0.0001163405540864,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0001225122396135,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,9.048714127857238e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,0.0001225122250616,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0005811442388221,286.34210205078125,294.1499938964844,298.83612060546875,296.02020263671875,299.84490966796875,298.8609313964844,287.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239598961547,3.38845893566031e-08,0.0012395650846883,-0.0875133126974105,0.0,0.0,0.0,-0.0216107126325368,60.0,19.218345642089844,0.0,-1.0476649947577245e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,0.0001164525674539,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,0.0001226301974384,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,9.05742635950446e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0001226301828864,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,0.0005817037890665,286.3492736816406,294.1499938964844,298.8202514648437,296.0072937011719,299.8336486816406,298.84332275390625,287.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407979229465,3.402417902975685e-08,0.0012407638132572,-0.0878749936819076,0.0,0.0,0.0,-0.0216799415647983,60.0,19.17997169494629,0.0,-1.049683149290105e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,0.0001165341309388,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,0.000122716082842,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.063770266948268e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0001227160682901,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.0005821112426929,286.3564758300781,294.1499938964844,298.8049621582031,295.9950256347656,299.8222961425781,298.82745361328125,287.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416621902957,3.4125818615393655e-08,0.0012416280806064,-0.0881383195519447,0.0,0.0,0.0,-0.0217303037643432,60.0,19.14373779296875,0.0,-1.0511539727531273e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,0.0001166965957963,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0001228871697094,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.07640569494106e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0001228871551575,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0005829227739013,286.37091064453125,294.1499938964844,298.77618408203125,295.9725952148437,299.799560546875,298.7963562011719,287.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433947995305,3.43282700043801e-08,0.0012433604570105,-0.0886627808213234,0.0,0.0,0.0,-0.0218306723982095,60.0,19.070714950561523,0.0,-1.0540865247321562e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,0.0001166965957963,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0001228871697094,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.07640569494106e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0001228871551575,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0005829227739013,286.37091064453125,294.1499938964844,298.77618408203125,295.9725952148437,299.799560546875,298.7963562011719,287.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433947995305,3.43282700043801e-08,0.0012433604570105,-0.0886627808213234,0.0,0.0,0.0,-0.0218306723982095,60.0,19.070714950561523,0.0,-1.0540865247321562e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0001168238886748,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0001230212074005,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.08630681806244e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0001230211928486,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0005835586343891,286.38543701171875,294.1499938964844,298.75,295.9530639648437,299.7767028808594,298.7696228027344,287.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447484768927,3.4486891564711186e-08,0.0012447140179574,-0.0890736505389213,0.0,0.0,0.0,-0.0219092946499586,60.0,19.00542259216309,0.0,-1.0563871200020004e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,0.0001168238886748,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,0.0001230212074005,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.08630681806244e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,0.0001230211928486,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0005835586343891,286.38543701171875,294.1499938964844,298.75,295.9530639648437,299.7767028808594,298.7696228027344,287.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447484768927,3.4486891564711186e-08,0.0012447140179574,-0.0890736505389213,0.0,0.0,0.0,-0.0219092946499586,60.0,19.00542259216309,0.0,-1.0563871200020004e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0001169569368357,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0001231613277923,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.096654684981333e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0001231613132404,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0005842232494615,286.3999938964844,294.1499938964844,298.7276306152344,295.9375915527344,299.7538452148437,298.7451477050781,287.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461666483432,3.4652689606673455e-08,0.0012461320729926,-0.089503064751625,0.0,0.0,0.0,-0.0219914894551038,60.0,18.944408416748047,0.0,-1.0587944387907557e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0001169569368357,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0001231613277923,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.096654684981333e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0001231613132404,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0005842232494615,286.3999938964844,294.1499938964844,298.7276306152344,295.9375915527344,299.7538452148437,298.7451477050781,287.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461666483432,3.4652689606673455e-08,0.0012461320729926,-0.089503064751625,0.0,0.0,0.0,-0.0219914894551038,60.0,18.944408416748047,0.0,-1.0587944387907557e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0001171016410808,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0001233137008966,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.10790913621895e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0001233136863447,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.0005849460721947,286.4145812988281,294.1499938964844,298.7098693847656,295.9269714355469,299.7310791015625,298.7236633300781,287.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477069394662,3.4833004036727295e-08,0.001247672131285,-0.0899700075387954,0.0,0.0,0.0,-0.0220808703452348,60.0,18.892810821533203,0.0,-1.0614156309429745e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,0.0001171016410808,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0001233137008966,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,9.10790913621895e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0001233136863447,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.0005849460721947,286.4145812988281,294.1499938964844,298.7098693847656,295.9269714355469,299.7310791015625,298.7236633300781,287.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477069394662,3.4833004036727295e-08,0.001247672131285,-0.0899700075387954,0.0,0.0,0.0,-0.0220808703452348,60.0,18.892810821533203,0.0,-1.0614156309429745e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0001171863696072,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001234029186889,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,9.114499698625876e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,0.000123402904137,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0005853693000972,286.42193603515625,294.1499938964844,298.70263671875,295.9233703613281,299.7198791503906,298.7162170410156,287.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486103223636,3.4938594239974925e-08,0.0012485753977671,-0.0902434214949607,0.0,0.0,0.0,-0.0221332181245088,60.0,18.876209259033203,0.0,-1.0629520375005089e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,0.0001172692282125,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001234901719726,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,9.12094401428476e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2683410644531,0.0,0.0,0.0001234901574207,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0005857832147739,286.4292907714844,294.1499938964844,298.6964111328125,295.9208984375,299.7086181640625,298.70819091796875,287.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.50418467576219e-08,0.0012494589900597,-0.0905107632279396,0.0,0.0,0.0,-0.0221844092011451,60.0,18.85810852050781,0.0,-1.064455545929377e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0001174470089608,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.0001236773969139,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.134771244134754e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.000123677382362,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.0005866712890565,286.4440002441406,294.1499938964844,298.6869506835937,295.9190673828125,299.686279296875,298.6952514648437,287.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513864785432,3.5263401088059254e-08,0.0012513512047007,-0.0910843536257743,0.0,0.0,0.0,-0.0222942307591438,60.0,18.831052780151367,0.0,-1.0676853179347745e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0001174470089608,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.0001236773969139,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.134771244134754e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811889648437,0.0,0.0,0.000123677382362,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.0005866712890565,286.4440002441406,294.1499938964844,298.6869506835937,295.9190673828125,299.686279296875,298.6952514648437,287.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513864785432,3.5263401088059254e-08,0.0012513512047007,-0.0910843536257743,0.0,0.0,0.0,-0.0222942307591438,60.0,18.831052780151367,0.0,-1.0676853179347745e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.0001176445002784,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.0001238853583345,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,9.150131518254057e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001238853437826,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,0.0005876577924937,286.4588317871094,294.1499938964844,298.6810913085937,295.9211730957031,299.66455078125,298.6884155273437,287.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534909183159,3.55095082227308e-08,0.0012534554116427,-0.0917214080691337,0.0,0.0,0.0,-0.0224162358790636,60.0,18.822710037231445,0.0,-1.0712786746580605e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.0001176445002784,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.0001238853583345,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,9.150131518254057e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001238853437826,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944030761719,0.0,0.0,0.0005876577924937,286.4588317871094,294.1499938964844,298.6810913085937,295.9211730957031,299.66455078125,298.6884155273437,287.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534909183159,3.55095082227308e-08,0.0012534554116427,-0.0917214080691337,0.0,0.0,0.0,-0.0224162358790636,60.0,18.822710037231445,0.0,-1.0712786746580605e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0001178443053504,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001240957644768,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.165672236122192e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0001240957499248,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,0.0005886558792553,286.4736633300781,294.1499938964844,298.6785583496094,295.9269104003906,299.6429138183594,298.68212890625,288.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.575850726633689e-08,0.0012555830180644,-0.0923658236861229,0.0,0.0,0.0,-0.0225396677851676,60.0,18.816829681396484,0.0,-1.0749203482873781e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0001178443053504,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001240957644768,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.165672236122192e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0001240957499248,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074035644531,0.0,0.0,0.0005886558792553,286.4736633300781,294.1499938964844,298.6785583496094,295.9269104003906,299.6429138183594,298.68212890625,288.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.575850726633689e-08,0.0012555830180644,-0.0923658236861229,0.0,0.0,0.0,-0.0225396677851676,60.0,18.816829681396484,0.0,-1.0749203482873781e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0001180593753815,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001243222359335,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.1823996626772e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0001243222213815,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0005897302180528,286.48858642578125,294.1499938964844,298.67901611328125,295.9360046386719,299.6219787597656,298.6811828613281,288.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.827043533325195,0.0,-1.07884723377083e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,0.0001180593753815,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001243222359335,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,9.1823996626772e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0001243222213815,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0005897302180528,286.48858642578125,294.1499938964844,298.67901611328125,295.9360046386719,299.6219787597656,298.6811828613281,288.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,18.827043533325195,0.0,-1.07884723377083e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001181682237074,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001244368613697,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,9.1908652393613e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0001244368468178,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0005902739358134,286.49609375,294.1499938964844,298.68023681640625,295.94171142578125,299.6117553710937,298.6819152832031,288.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.093410313129425,0.0,0.0,0.0,-0.0227397847920656,60.0,18.836782455444336,0.0,-1.0808372508108732e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001182777923531,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,0.0001245522435056,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,9.199387568514794e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,0.0001245522289536,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0005908213206566,286.50360107421875,294.1499938964844,298.6820983886719,295.9481506347656,299.6016540527344,298.6831359863281,288.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,18.848180770874023,0.0,-1.082842473465462e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.0001184984357678,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,0.000124784593936,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,9.216548642143608e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001247845793841,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0005919234245084,286.5186462402344,294.1499938964844,298.6875,295.9630126953125,299.581787109375,298.6868896484375,288.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.87527275085449,0.0,-1.086885959011852e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.0001184984357678,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,0.000124784593936,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,9.216548642143608e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,0.0001247845793841,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0005919234245084,286.5186462402344,294.1499938964844,298.6875,295.9630126953125,299.581787109375,298.6868896484375,288.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.87527275085449,0.0,-1.086885959011852e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.000118719675811,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001250175700988,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,9.233756281901152e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001250175555469,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0005930286133661,286.53375244140625,294.1499938964844,298.69488525390625,295.9803466796875,299.5626525878906,298.6932373046875,288.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.911117553710938,0.0,-1.0909479897236453e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.000118719675811,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001250175700988,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,9.233756281901152e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001250175555469,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0005930286133661,286.53375244140625,294.1499938964844,298.69488525390625,295.9803466796875,299.5626525878906,298.6932373046875,288.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,-0.0230804663151502,60.0,18.911117553710938,0.0,-1.0909479897236453e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.000118939395179,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0001252489455509,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,9.250845323549584e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.000125248930999,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0005941261770203,286.5489196777344,294.1499938964844,298.70391845703125,295.9997863769531,299.5439758300781,298.700927734375,288.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.95156478881836,0.0,-1.094989485750375e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.000118939395179,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0001252489455509,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,9.250845323549584e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.000125248930999,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0005941261770203,286.5489196777344,294.1499938964844,298.70391845703125,295.9997863769531,299.5439758300781,298.700927734375,288.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,18.95156478881836,0.0,-1.094989485750375e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,0.0001191541741718,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0001254751114174,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.267550194635989e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0001254750968655,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0005951990024186,286.5641174316406,294.1499938964844,298.7142944335937,296.0210876464844,299.52587890625,298.7101135253906,288.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.99720001220703,0.0,-1.0989474219513796e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,0.0001191541741718,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0001254751114174,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.267550194635989e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0001254750968655,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0005951990024186,286.5641174316406,294.1499938964844,298.7142944335937,296.0210876464844,299.52587890625,298.7101135253906,288.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.99720001220703,0.0,-1.0989474219513796e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0001192581330542,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,0.0001255845854757,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,9.27563596633263e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0001255845709238,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0005957183311693,286.5717468261719,294.1499938964844,298.7198486328125,296.0323181152344,299.51708984375,298.7152404785156,288.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.022035598754883,0.0,-1.1008657452293846e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0001193608768517,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001256927789654,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003601074219,0.0,0.0,9.283627150580288e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,0.0001256927644135,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,0.0005962315481156,286.5793762207031,294.1499938964844,298.72564697265625,296.0438842773437,299.5083923339844,298.72052001953125,288.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.04745864868164,0.0,-1.1027631785509585e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0001195600343635,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0001259025011677,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,9.299116936745122e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001259024866158,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0005972264334559,286.5946655273437,294.1499938964844,298.7376403808594,296.06793212890625,299.4913635253906,298.7315979003906,288.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.001273862668313,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.10023498535156,0.0,-1.1064460636589505e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0001195600343635,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0001259025011677,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,9.299116936745122e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0001259024866158,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0005972264334559,286.5946655273437,294.1499938964844,298.7376403808594,296.06793212890625,299.4913635253906,298.7315979003906,288.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.001273862668313,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.10023498535156,0.0,-1.1064460636589505e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.0001197383899125,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,0.0001260903227375,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,9.312989277532324e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,0.0001260903081856,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.0005981173599138,286.6100158691406,294.1499938964844,298.75,296.0929260253906,299.475341796875,298.7435607910156,288.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.15655517578125,0.0,-1.1097493057832253e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278869628906,0.0,0.0,0.0001197383899125,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,0.0001260903227375,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,9.312989277532324e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,0.0001260903081856,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,0.0005981173599138,286.6100158691406,294.1499938964844,298.75,296.0929260253906,299.475341796875,298.7435607910156,288.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.15655517578125,0.0,-1.1097493057832253e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,0.0001199089165311,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001262698933715,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.32625262066722e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,0.0001262698788195,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0005989691708236,286.6253967285156,294.1499938964844,298.7623596191406,296.1185302734375,299.45965576171875,298.7554016113281,288.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775809736922,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.212890625,0.0,-1.1129122867714616e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
