time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,0.0001199089165311,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001262698933715,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.32625262066722e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,0.0001262698788195,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44171142578125,0.0,0.0,0.0005989691708236,286.6253967285156,294.1499938964844,298.7623596191406,296.1185302734375,299.45965576171875,298.7554016113281,288.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775809736922,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.212890625,0.0,-1.1129122867714616e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,0.0001200586702907,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0001264275924768,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.337899973616004e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,0.0001264275779249,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0005997172556817,286.64080810546875,294.1499938964844,298.7743530273437,296.1444396972656,299.4444885253906,298.76727294921875,288.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.851810959076829e-08,0.0012791738845407,-0.0995002016425132,0.0,0.0,0.0,-0.0239076931029558,60.0,19.26860237121582,0.0,-1.1156935642020473e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,0.0001200586702907,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0001264275924768,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.337899973616004e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,0.0001264275779249,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0005997172556817,286.64080810546875,294.1499938964844,298.7743530273437,296.1444396972656,299.4444885253906,298.76727294921875,288.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.851810959076829e-08,0.0012791738845407,-0.0995002016425132,0.0,0.0,0.0,-0.0239076931029558,60.0,19.26860237121582,0.0,-1.1156935642020473e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001201268896693,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,0.0001264994352823,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,9.343205601908268e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,0.0001264994207303,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0006000580033287,286.6485290527344,294.1499938964844,298.7801513671875,296.1574401855469,299.4371032714844,298.7731628417969,288.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860312602910199e-08,0.0012798998504877,-0.099719762802124,0.0,0.0,0.0,-0.023949833586812,60.0,19.29693031311035,0.0,-1.1169616698225584e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691772460937,0.0,0.0,0.0001201876148115,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001265633763978,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.347928425995632e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001265633618459,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.0006003613234497,286.65625,294.1499938964844,298.78570556640625,296.1703796386719,299.42987060546875,298.77886962890625,288.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.8678798830460443e-08,0.0012805465376004,-0.0999151766300201,0.0,0.0,0.0,-0.0239873453974723,60.0,19.3245906829834,0.0,-1.1180910775010489e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,0.000120295851957,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0001266773469978,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,9.356347436551005e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001266773469978,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0006009020144119,286.6717224121094,294.1499938964844,298.79608154296875,296.196044921875,299.41571044921875,298.78973388671875,288.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741191633,3.8813688263417134e-08,0.0012817024253308,-0.1002634912729263,0.0,0.0,0.0,-0.0240542273968458,60.0,19.378393173217773,0.0,-1.120105608265477e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,0.000120295851957,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0001266773469978,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,9.356347436551005e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001266773469978,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,0.0006009020144119,286.6717224121094,294.1499938964844,298.79608154296875,296.196044921875,299.41571044921875,298.78973388671875,288.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741191633,3.8813688263417134e-08,0.0012817024253308,-0.1002634912729263,0.0,0.0,0.0,-0.0240542273968458,60.0,19.378393173217773,0.0,-1.120105608265477e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,0.000120359880384,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,0.0001267447660211,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,9.361327101942152e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0001267447660211,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,0.0006012218655087,286.6872253417969,294.1499938964844,298.8051147460937,296.2210998535156,299.4024658203125,298.7986145019531,288.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824210571125,3.88934644490746e-08,0.001282382174395,-0.1004694774746894,0.0,0.0,0.0,-0.0240937639027833,60.0,19.42531013488769,0.0,-1.1212978989760813e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,0.000120359880384,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,0.0001267447660211,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,9.361327101942152e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0001267447660211,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,0.0006012218655087,286.6872253417969,294.1499938964844,298.8051147460937,296.2210998535156,299.4024658203125,298.7986145019531,288.2085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824210571125,3.88934644490746e-08,0.001282382174395,-0.1004694774746894,0.0,0.0,0.0,-0.0240937639027833,60.0,19.42531013488769,0.0,-1.1212978989760813e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,0.0001204048312501,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107116699219,0.0,0.0,0.0001267921034013,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,9.364823199575768e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0001267921034013,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,0.0006014464306645,286.7027587890625,294.1499938964844,298.8125,296.2452697753906,299.3895568847656,298.8061218261719,288.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829044135287,3.8949476532934575e-08,0.0012828655308112,-0.1006141006946563,0.0,0.0,0.0,-0.0241215545684099,60.0,19.467884063720703,0.0,-1.122135415698722e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,0.0001204048312501,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107116699219,0.0,0.0,0.0001267921034013,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,9.364823199575768e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0001267921034013,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,0.0006014464306645,286.7027587890625,294.1499938964844,298.8125,296.2452697753906,299.3895568847656,298.8061218261719,288.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829044135287,3.8949476532934575e-08,0.0012828655308112,-0.1006141006946563,0.0,0.0,0.0,-0.0241215545684099,60.0,19.467884063720703,0.0,-1.122135415698722e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001204193104058,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,0.0001268073538085,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,9.365949517814444e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0001268073538085,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.000601518782787,286.71826171875,294.1499938964844,298.8179016113281,296.2682189941406,299.3769836425781,298.8119812011719,288.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.896751366028185e-08,0.0012830202467739,-0.1006606593728065,0.0,0.0,0.0,-0.0241304971277713,60.0,19.50456428527832,0.0,-1.1224050666669429e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001204193104058,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,0.0001268073538085,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,9.365949517814444e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0001268073538085,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.000601518782787,286.71826171875,294.1499938964844,298.8179016113281,296.2682189941406,299.3769836425781,298.8119812011719,288.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.896751366028185e-08,0.0012830202467739,-0.1006606593728065,0.0,0.0,0.0,-0.0241304971277713,60.0,19.50456428527832,0.0,-1.1224050666669429e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,0.0001204339350806,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,0.0001268227642867,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,9.36708674998954e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001268227497348,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,0.0006015918334014,286.7260437011719,294.1499938964844,298.8197631835937,296.2791442871094,299.3706970214844,298.8153381347656,288.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832160573452,3.8985728423313055e-08,0.0012831771746277,-0.1007076874375343,0.0,0.0,0.0,-0.0241395346820354,60.0,19.524486541748047,0.0,-1.1226775598061069e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001204063883051,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387268066406,0.0,0.0,0.0001267937477678,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,9.364943980472162e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53887939453125,0.0,0.0,0.0001267937332158,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,0.0006014541722834,286.7337951660156,294.1499938964844,298.82098388671875,296.2896728515625,299.3646545410156,298.81640625,288.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829164043068,3.8951377234752727e-08,0.0012828775215893,-0.1006190031766891,0.0,0.0,0.0,-0.0241224747151136,60.0,19.53568458557129,0.0,-1.1221638374081524e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,0.00012034305837,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.0001267270563403,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.360018884763122e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001267270563403,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.000601137871854,286.74932861328125,294.1499938964844,298.8214416503906,296.3092956542969,299.35260009765625,298.8177185058594,288.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822459684684,3.8872439489523465e-08,0.0012822070857509,-0.1004151925444603,0.0,0.0,0.0,-0.0240833647549152,60.0,19.55596351623535,0.0,-1.1209835548697813e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,0.00012034305837,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,0.0001267270563403,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.360018884763122e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001267270563403,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.000601137871854,286.74932861328125,294.1499938964844,298.8214416503906,296.3092956542969,299.35260009765625,298.8177185058594,288.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822459684684,3.8872439489523465e-08,0.0012822070857509,-0.1004151925444603,0.0,0.0,0.0,-0.0240833647549152,60.0,19.55596351623535,0.0,-1.1209835548697813e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001202452403958,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001266240433324,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.35241041588597e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0001266240433324,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,0.0006006492767482,286.76483154296875,294.1499938964844,298.81890869140625,296.3267822265625,299.3406982421875,298.8162536621094,288.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812045169994,3.875050325063968e-08,0.0012811658671125,-0.1001003384590148,0.0,0.0,0.0,-0.0240229237824678,60.0,19.566377639770508,0.0,-1.1191616522410189e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001202452403958,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001266240433324,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.35241041588597e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0001266240433324,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,0.0006006492767482,286.76483154296875,294.1499938964844,298.81890869140625,296.3267822265625,299.3406982421875,298.8162536621094,288.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812045169994,3.875050325063968e-08,0.0012811658671125,-0.1001003384590148,0.0,0.0,0.0,-0.0240229237824678,60.0,19.566377639770508,0.0,-1.1191616522410189e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,0.0001201065824716,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0001264780439669,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,9.341625991510227e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.000126478029415,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,0.000599956663791,286.78033447265625,294.1499938964844,298.81304931640625,296.3418273925781,299.32891845703125,298.8119812011719,288.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577677941020745e-08,0.0012796886730939,-0.0996540337800979,0.0,0.0,0.0,-0.0239372495561838,60.0,19.56639862060547,0.0,-1.116581955784568e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,0.0001201065824716,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0001264780439669,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,9.341625991510227e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.000126478029415,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,0.000599956663791,286.78033447265625,294.1499938964844,298.81304931640625,296.3418273925781,299.32891845703125,298.8119812011719,288.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577677941020745e-08,0.0012796886730939,-0.0996540337800979,0.0,0.0,0.0,-0.0239372495561838,60.0,19.56639862060547,0.0,-1.116581955784568e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,0.0001199220569105,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0001262837322428,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,9.32727416511625e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0001262837176909,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,0.0005990349454805,286.7958374023437,294.1499938964844,298.8035888671875,296.3541259765625,299.317138671875,298.8043518066406,288.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.554105758666992,0.0,-1.1131534449759785e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,0.0001199220569105,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0001262837322428,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,9.32727416511625e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0001262837176909,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,0.0005990349454805,286.7958374023437,294.1499938964844,298.8035888671875,296.3541259765625,299.317138671875,298.8043518066406,288.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777589727193,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.554105758666992,0.0,-1.1131534449759785e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,0.0001198314566863,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,0.0001261883153347,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,9.320227400166914e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0001261883007828,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,0.0005985823227092,286.8035888671875,294.1499938964844,298.79736328125,296.359130859375,299.3112487792969,298.8005676269531,288.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.823474870046084e-08,0.0012767587322741,-0.0987682864069938,0.0,0.0,0.0,-0.0237672571092844,60.0,19.548458099365234,0.0,-1.1114718745375285e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0001196995799546,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090087890625,0.0,0.0,0.0001260494464077,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,9.309969755122438e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,0.0001260494318557,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0005979235866107,286.8113098144531,294.1499938964844,298.7901306152344,296.36334228515625,299.30535888671875,298.7940673828125,288.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753849150612,3.80703717439701e-08,0.001275346847251,-0.0983436405658721,0.0,0.0,0.0,-0.023685734719038,60.0,19.532588958740234,0.0,-1.1090266838209573e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.000119408876344,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,0.000125743317767,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,9.287359716836364e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.0001257433032151,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,0.0005964714800938,286.82672119140625,294.1499938964844,298.7723693847656,296.36920166015625,299.2933654785156,298.7783203125,288.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770804823943763e-08,0.0012722536921501,-0.0974074304103851,0.0,0.0,0.0,-0.0235061421990394,60.0,19.49123764038086,0.0,-1.1036463121172346e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.000119408876344,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,0.000125743317767,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,9.287359716836364e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.0001257433032151,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,0.0005964714800938,286.82672119140625,294.1499938964844,298.7723693847656,296.36920166015625,299.2933654785156,298.7783203125,288.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770804823943763e-08,0.0012722536921501,-0.0974074304103851,0.0,0.0,0.0,-0.0235061421990394,60.0,19.49123764038086,0.0,-1.1036463121172346e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0001190701877931,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,0.0001253866648767,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,9.261017112294212e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001253866503247,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0005947796744294,286.84210205078125,294.1499938964844,298.75,296.3713684082031,299.28106689453125,298.7573547363281,288.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728591835283624e-08,0.0012686465634033,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.432336807250977,0.0,-1.097394175531008e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0001190701877931,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,0.0001253866648767,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,9.261017112294212e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001253866503247,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0005947796744294,286.84210205078125,294.1499938964844,298.75,296.3713684082031,299.28106689453125,298.7573547363281,288.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728591835283624e-08,0.0012686465634033,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.432336807250977,0.0,-1.097394175531008e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0001186796289402,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,0.0001249753840966,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,9.230640716850758e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,0.0001249753695446,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.0005928287864662,286.8574523925781,294.1499938964844,298.7201232910156,296.3678283691406,299.2684020996094,298.7308654785156,288.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.095057837665081,0.0,0.0,0.0,-0.0230555795133113,60.0,19.355762481689453,0.0,-1.0902067515417005e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0001186796289402,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510925292969,0.0,0.0,0.0001249753840966,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,9.230640716850758e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,0.0001249753695446,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.0005928287864662,286.8574523925781,294.1499938964844,298.7201232910156,296.3678283691406,299.2684020996094,298.7308654785156,288.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679914684084906e-08,0.0012644856469705,-0.095057837665081,0.0,0.0,0.0,-0.0230555795133113,60.0,19.355762481689453,0.0,-1.0902067515417005e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0001182313717436,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,0.0001245033490704,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,9.195775783155112e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,0.0001245033345185,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653137207031,0.0,0.0,0.0005905896541662,286.87274169921875,294.1499938964844,298.6805725097656,296.35711669921875,299.2552185058594,298.69677734375,288.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240464851289296e-08,0.0012597095919772,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.25762939453125,0.0,-1.0819866247402389e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0001182313717436,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,0.0001245033490704,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,9.195775783155112e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,0.0001245033345185,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653137207031,0.0,0.0,0.0005905896541662,286.87274169921875,294.1499938964844,298.6805725097656,296.35711669921875,299.2552185058594,298.69677734375,288.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240464851289296e-08,0.0012597095919772,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.25762939453125,0.0,-1.0819866247402389e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0001180001272587,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,0.000124259837321,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,9.177790343528612e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,0.000124259822769,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,0.0005894345231354,286.88037109375,294.1499938964844,298.6573791503906,296.3492431640625,299.2485656738281,298.6787109375,288.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.595225805952396e-08,0.001257246476598,-0.092867188155651,0.0,0.0,0.0,-0.0226357523351907,60.0,19.205934524536133,0.0,-1.077758255974004e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,0.000117726449389,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0001239716511918,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,9.15650452952832e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791076660156,0.0,0.0,0.0001239716366399,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67926025390625,0.0,0.0,0.0005880674580112,286.8879699707031,294.1499938964844,298.63201904296875,296.3397521972656,299.2413330078125,298.6545104980469,288.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.5611169124649684e-08,0.0012543264310806,-0.0919845178723335,0.0,0.0,0.0,-0.022466642782092,60.0,19.13642883300781,0.0,-1.0727647037356293e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001171590265585,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,0.0001233741204487,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.112371481023727e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0001233741058968,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,0.0005852330941706,286.9031066894531,294.1499938964844,298.5751647949219,296.31622314453125,299.2264709472656,298.6035461425781,288.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.490398725602972e-08,0.0012482850579544,-0.0901538133621215,0.0,0.0,0.0,-0.0221160911023616,60.0,18.98996925354004,0.0,-1.0624483337551285e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69305419921875,0.0,0.0,0.0001171590265585,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,0.0001233741204487,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.112371481023727e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0001233741058968,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,0.0005852330941706,286.9031066894531,294.1499938964844,298.5751647949219,296.31622314453125,299.2264709472656,298.6035461425781,288.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.490398725602972e-08,0.0012482850579544,-0.0901538133621215,0.0,0.0,0.0,-0.0221160911023616,60.0,18.98996925354004,0.0,-1.0624483337551285e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0001165305002359,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0001227122411364,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,9.063485777005552e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0001227122411364,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,0.0005820934311486,286.9181823730469,294.1499938964844,298.5107421875,296.2870178222656,299.2105407714844,298.5448303222656,288.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249457597732,0.0,0.0,0.0,-0.0217277705669403,60.0,18.820276260375977,0.0,-1.0510791526030516e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0001165305002359,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0001227122411364,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066955566406,0.0,0.0,9.063485777005552e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0001227122411364,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,0.0005820934311486,286.9181823730469,294.1499938964844,298.5107421875,296.2870178222656,299.2105407714844,298.5448303222656,288.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249457597732,0.0,0.0,0.0,-0.0217277705669403,60.0,18.820276260375977,0.0,-1.0510791526030516e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
