time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,0.0001158326267614,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,0.0001219773475895,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,9.009206405607983e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,0.0001219773403136,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0005786074325442,286.9331359863281,294.1499938964844,298.4393615722656,296.25262451171875,299.1934509277344,298.47918701171875,288.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.3250913133997535e-08,0.0012341547990217,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.6281967163086,0.0,-1.0385273441215761e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206420898437,0.0,0.0,0.0001158326267614,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,0.0001219773475895,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.720458984375,0.0,0.0,9.009206405607983e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,0.0001219773403136,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0005786074325442,286.9331359863281,294.1499938964844,298.4393615722656,296.25262451171875,299.1934509277344,298.47918701171875,288.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.3250913133997535e-08,0.0012341547990217,-0.0858710259199142,0.0,0.0,0.0,-0.021296614781022,60.0,18.6281967163086,0.0,-1.0385273441215761e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.0001150219104602,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,0.0001211236303788,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,8.946150774136186e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.0001211236231029,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,0.0005745577509514,286.947998046875,294.1499938964844,298.3617858886719,296.21356201171875,299.17510986328125,298.40728759765625,288.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240556890883454e-08,0.0012255178298801,-0.0832511112093925,0.0,0.0,0.0,-0.0207957495003938,60.0,18.41089057922364,0.0,-1.024040798824899e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.0001150219104602,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,0.0001211236303788,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,8.946150774136186e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.0001211236231029,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,0.0005745577509514,286.947998046875,294.1499938964844,298.3617858886719,296.21356201171875,299.17510986328125,298.40728759765625,288.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240556890883454e-08,0.0012255178298801,-0.0832511112093925,0.0,0.0,0.0,-0.0207957495003938,60.0,18.41089057922364,0.0,-1.024040798824899e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,0.0001145781352533,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,0.0001206563101732,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,8.911635086406022e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,0.0001206563028972,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0005723410286009,286.9553527832031,294.1499938964844,298.32086181640625,296.1924133300781,299.16552734375,298.3696594238281,288.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208309490233,3.1687513057931944e-08,0.0012207992840558,-0.0818163156509399,0.0,0.0,0.0,-0.0205216351896524,60.0,18.29184913635254,0.0,-1.0161540586750561e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74786376953125,0.0,0.0,0.0001140461463364,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,0.0001200961050926,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,8.870258170645684e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,0.0001200960978167,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,0.0005696836742572,286.9626770019531,294.1499938964844,298.2786560058594,296.1703186035156,299.15557861328125,298.3306579589844,288.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151643168181,3.10245376056173e-08,0.0012151332339271,-0.0800956785678863,0.0,0.0,0.0,-0.0201929844915866,60.0,18.162168502807617,0.0,-1.0067399358604234e-07,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,0.0001126442875829,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76104736328125,0.0,0.0,0.0001186198787763,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,8.761224307818338e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0001186198715004,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0005626810598187,286.9771423339844,294.1499938964844,298.1907043457031,296.1233825683594,299.13458251953125,298.2489929199219,288.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002272997051,2.9277526181203946e-08,0.001200197963044,-0.0755583271384239,0.0,0.0,0.0,-0.0193269308656454,60.0,17.8616943359375,0.0,-9.82142083216786e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,0.0001126442875829,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76104736328125,0.0,0.0,0.0001186198787763,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,8.761224307818338e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0001186198715004,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,0.0005626810598187,286.9771423339844,294.1499938964844,298.1907043457031,296.1233825683594,299.13458251953125,298.2489929199219,288.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002272997051,2.9277526181203946e-08,0.001200197963044,-0.0755583271384239,0.0,0.0,0.0,-0.0193269308656454,60.0,17.8616943359375,0.0,-9.82142083216786e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,0.0001109863442252,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.000116873976367,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,8.632273238617927e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,0.0001168739690911,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,0.0005543992738239,286.9914855957031,294.1499938964844,298.0985717773437,296.0732421875,299.1129150390625,298.1651611328125,288.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211429554085963e-08,0.0011825333349406,-0.0701863840222358,0.0,0.0,0.0,-0.0183026902377605,60.0,17.52840805053711,0.0,-9.534436173908037e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,0.0001109863442252,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.000116873976367,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,8.632273238617927e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,0.0001168739690911,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,0.0005543992738239,286.9914855957031,294.1499938964844,298.0985717773437,296.0732421875,299.1129150390625,298.1651611328125,288.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.7211429554085963e-08,0.0011825333349406,-0.0701863840222358,0.0,0.0,0.0,-0.0183026902377605,60.0,17.52840805053711,0.0,-9.534436173908037e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0001089567304006,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,0.0001147367001976,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,8.474414062220603e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0001147366929217,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,0.000544261012692,287.0054016113281,294.1499938964844,298.0030212402344,296.0204772949219,299.089599609375,298.07891845703125,288.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.4682252686147883e-08,0.0011609134962782,-0.0636023506522178,0.0,0.0,0.0,-0.0170489028096199,60.0,17.13930892944336,0.0,-9.18891061019167e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0001089567304006,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,0.0001147367001976,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7871398925781,0.0,0.0,8.474414062220603e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0001147366929217,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,0.000544261012692,287.0054016113281,294.1499938964844,298.0030212402344,296.0204772949219,299.089599609375,298.07891845703125,288.49981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.4682252686147883e-08,0.0011609134962782,-0.0636023506522178,0.0,0.0,0.0,-0.0170489028096199,60.0,17.13930892944336,0.0,-9.18891061019167e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,0.000106849365693,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998352050781,0.0,0.0,0.0001125175476772,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998046875,0.0,0.0,8.310508565045893e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,0.0001125175404013,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,0.0005337342736311,287.0190734863281,294.1499938964844,297.9046936035156,295.9655456542969,299.0654296875,297.9919128417969,288.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384814279153,2.2056264370462493e-08,0.0011384593090042,-0.0567577220499515,0.0,0.0,0.0,-0.0157470889389514,60.0,16.731075286865234,0.0,-8.83689708075508e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79998779296875,0.0,0.0,0.000106849365693,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998352050781,0.0,0.0,0.0001125175476772,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998046875,0.0,0.0,8.310508565045893e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,0.0001125175404013,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.800048828125,0.0,0.0,0.0005337342736311,287.0190734863281,294.1499938964844,297.9046936035156,295.9655456542969,299.0654296875,297.9919128417969,288.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384814279153,2.2056264370462493e-08,0.0011384593090042,-0.0567577220499515,0.0,0.0,0.0,-0.0157470889389514,60.0,16.731075286865234,0.0,-8.83689708075508e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,0.0001057617118931,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,0.0001113721882575,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,8.225912461057305e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0001113721809815,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,0.0005283012287691,287.02587890625,294.1499938964844,297.8547058105469,295.9374084472656,299.0532531738281,297.9485778808594,288.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268876260146,2.070095739270528e-08,0.0011268669040873,-0.0532220005989074,0.0,0.0,0.0,-0.0150751871988177,60.0,16.524415969848633,0.0,-8.657904260189755e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001046988327289,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124389648437,0.0,0.0,0.0001102529349736,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,8.143244485836476e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0001102529276977,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,0.0005229919333942,287.0326538085937,294.1499938964844,297.80426025390625,295.9089660644531,299.0409240722656,297.90509033203125,288.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155619286,1.9376559023953632e-08,0.0011155426036566,-0.0497650206089019,0.0,0.0,0.0,-0.0144186289981007,60.0,16.31365966796875,0.0,-8.484759916882467e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,0.0001027607722789,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0001082120579667,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247375488281,0.0,0.0,7.992506289156154e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,0.0001082120506907,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,0.0005133109516464,287.04595947265625,294.1499938964844,297.7024841308594,295.8512878417969,299.0152587890625,297.81817626953125,288.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949104325845,1.6961672955062568e-08,0.0010948934359475,-0.0434571877121925,0.0,0.0,0.0,-0.0132214678451418,60.0,15.8994140625,0.0,-8.173546461875959e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249206542969,0.0,0.0,0.0001027607722789,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.0001082120579667,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247375488281,0.0,0.0,7.992506289156154e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8248596191406,0.0,0.0,0.0001082120506907,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,0.0005133109516464,287.04595947265625,294.1499938964844,297.7024841308594,295.8512878417969,299.0152587890625,297.81817626953125,288.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949104325845,1.6961672955062568e-08,0.0010948934359475,-0.0434571877121925,0.0,0.0,0.0,-0.0132214678451418,60.0,15.8994140625,0.0,-8.173546461875959e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,0.0001011585336527,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0001065248216036,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,7.867888052714989e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,0.0001065248143277,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,0.0005053074564784,287.0590209960937,294.1499938964844,297.6000061035156,295.7929992675781,298.98828125,297.7320861816406,288.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778385912999,1.4965287675750005e-08,0.0010778236901387,-0.0382386185228824,0.0,0.0,0.0,-0.0122317802160978,60.0,15.516705513000488,0.0,-7.92065080190696e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,0.0001011585336527,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0001065248216036,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,7.867888052714989e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,0.0001065248143277,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83709716796875,0.0,0.0,0.0005053074564784,287.0590209960937,294.1499938964844,297.6000061035156,295.7929992675781,298.98828125,297.7320861816406,288.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778385912999,1.4965287675750005e-08,0.0010778236901387,-0.0382386185228824,0.0,0.0,0.0,-0.0122317802160978,60.0,15.516705513000488,0.0,-7.92065080190696e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,9.981057519325988e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,0.0001051053550327,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,7.763046596664935e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,0.0001051053477567,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,0.0004985741106793,287.0718994140625,294.1499938964844,297.4975280761719,295.73468017578125,298.9601745605469,297.6465759277344,288.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634780628606,1.3285763600379141e-08,0.0010634647915139,-0.0338459275662899,0.0,0.0,0.0,-0.0113991806283593,60.0,15.16538429260254,0.0,-7.710967508955947e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,9.981057519325988e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,0.0001051053550327,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,7.763046596664935e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,0.0001051053477567,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,0.0004985741106793,287.0718994140625,294.1499938964844,297.4975280761719,295.73468017578125,298.9601745605469,297.6465759277344,288.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634780628606,1.3285763600379141e-08,0.0010634647915139,-0.0338459275662899,0.0,0.0,0.0,-0.0113991806283593,60.0,15.16538429260254,0.0,-7.710967508955947e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,9.87616294878535e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607482910156,0.0,0.0,0.0001040007628034,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,7.681461283937097e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,0.0001040007555275,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609313964844,0.0,0.0,0.0004933344316668,287.08465576171875,294.1499938964844,297.3957214355469,295.6768493652344,298.9310302734375,297.56121826171875,288.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522996308282,1.1978821490288284e-08,0.00105228764005,-0.0304263588041067,0.0,0.0,0.0,-0.0107512660324573,60.0,14.847613334655762,0.0,-7.549744651669243e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,9.87616294878535e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607482910156,0.0,0.0,0.0001040007628034,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,7.681461283937097e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,0.0001040007555275,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609313964844,0.0,0.0,0.0004933344316668,287.08465576171875,294.1499938964844,297.3957214355469,295.6768493652344,298.9310302734375,297.56121826171875,288.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522996308282,1.1978821490288284e-08,0.00105228764005,-0.0304263588041067,0.0,0.0,0.0,-0.0107512660324573,60.0,14.847613334655762,0.0,-7.549744651669243e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667907714844,0.0,0.0,9.8327589512337e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666381835937,0.0,0.0,0.000103543701698,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666381835937,0.0,0.0,7.64770302339457e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,0.0001035436944221,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,0.0004911663127131,287.09100341796875,294.1499938964844,297.3453063964844,295.64825439453125,298.91607666015625,297.51837158203125,288.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476749157533,1.1438037184063889e-08,0.0010476633906364,-0.0290111005306243,0.0,0.0,0.0,-0.0104831755161285,60.0,14.700471878051758,0.0,-7.483531305751967e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,9.796595259103924e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87255859375,0.0,0.0,0.0001031628853525,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,7.61957562644966e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.0001031628780765,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,0.0004893598961643,287.0973205566406,294.1499938964844,297.2953186035156,295.6199951171875,298.90093994140625,297.4755859375,288.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438187746331,1.0987457166322656e-08,0.0010438078315928,-0.02783178165555,0.0,0.0,0.0,-0.0102597894147038,60.0,14.56087589263916,0.0,-7.428585746538374e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,9.74411450442858e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,0.0001026102327159,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,7.57875750423409e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.00010261022544,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0004867383395321,287.10992431640625,294.1499938964844,297.1969909667969,295.56475830078125,298.8695678710937,297.3900146484375,288.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.0333576661025743e-08,0.001038214773871,-0.0261201541870832,0.0,0.0,0.0,-0.0099356239661574,60.0,14.315417289733888,0.0,-7.34920817535567e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,9.74411450442858e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,0.0001026102327159,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,7.57875750423409e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.00010261022544,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0004867383395321,287.10992431640625,294.1499938964844,297.1969909667969,295.56475830078125,298.8695678710937,297.3900146484375,288.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.0333576661025743e-08,0.001038214773871,-0.0261201541870832,0.0,0.0,0.0,-0.0099356239661574,60.0,14.315417289733888,0.0,-7.34920817535567e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,9.703270916361362e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,0.0001021801290335,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,7.546989945694804e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960876464844,0.0,0.0,0.0001021801217575,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,0.0004846981319133,287.1224670410156,294.1499938964844,297.1014099121094,295.5115966796875,298.837158203125,297.3045959472656,288.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824701052707496e-09,0.0010338637512177,-0.0247879400849342,0.0,0.0,0.0,-0.0096833547577261,60.0,14.095433235168455,0.0,-7.287727754601292e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,9.703270916361362e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,0.0001021801290335,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,7.546989945694804e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960876464844,0.0,0.0,0.0001021801217575,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,0.0004846981319133,287.1224670410156,294.1499938964844,297.1014099121094,295.5115966796875,298.837158203125,297.3045959472656,288.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824701052707496e-09,0.0010338637512177,-0.0247879400849342,0.0,0.0,0.0,-0.0096833547577261,60.0,14.095433235168455,0.0,-7.287727754601292e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078369140625,0.0,0.0,9.672761370893568e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,0.0001018588445731,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,7.523260137531906e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,0.0001018588372971,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,0.0004831741098314,287.1349792480469,294.1499938964844,297.0093078613281,295.46112060546875,298.80377197265625,297.22003173828125,288.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44457045903846e-09,0.0010306123876944,-0.023792689666152,0.0,0.0,0.0,-0.0094949034973979,60.0,13.897045135498049,0.0,-7.241970223503813e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078369140625,0.0,0.0,9.672761370893568e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,0.0001018588445731,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,7.523260137531906e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,0.0001018588372971,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,0.0004831741098314,287.1349792480469,294.1499938964844,297.0093078613281,295.46112060546875,298.80377197265625,297.22003173828125,288.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44457045903846e-09,0.0010306123876944,-0.023792689666152,0.0,0.0,0.0,-0.0094949034973979,60.0,13.897045135498049,0.0,-7.241970223503813e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,9.649379353504628e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,0.0001016126261674,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193420410156,0.0,0.0,7.505074609071016e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,0.0001016126188915,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,0.0004820061440113,287.1474609375,294.1499938964844,296.9213562011719,295.4138488769531,298.7694702148437,297.13671875,288.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153255930982596e-09,0.001028120983392,-0.0230299290269613,0.0,0.0,0.0,-0.0093504842370748,60.0,13.717310905456545,0.0,-7.207001573306115e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,9.649379353504628e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,0.0001016126261674,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193420410156,0.0,0.0,7.505074609071016e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194641113281,0.0,0.0,0.0001016126188915,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195556640625,0.0,0.0,0.0004820061440113,287.1474609375,294.1499938964844,296.9213562011719,295.4138488769531,298.7694702148437,297.13671875,288.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153255930982596e-09,0.001028120983392,-0.0230299290269613,0.0,0.0,0.0,-0.0093504842370748,60.0,13.717310905456545,0.0,-7.207001573306115e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,9.638509072829038e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,0.0001014981535263,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,7.496619946323335e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.0,0.0,0.0001014981462503,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,0.0004814631538465,287.1537170410156,294.1499938964844,296.879150390625,295.3916015625,298.7522277832031,297.09521484375,288.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017818491940945e-09,0.0010269627673551,-0.0226752925664186,0.0,0.0,0.0,-0.0092833414673805,60.0,13.629721641540527,0.0,-7.190772066678619e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,9.630710701458156e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,0.0001014160370687,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310302734375,0.0,0.0,7.49055398046039e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0001014160297927,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0004810735990758,287.1599426269531,294.1499938964844,296.8382263183594,295.370361328125,298.7347106933594,297.0542907714844,288.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920658878253107e-09,0.0010261324932798,-0.0224208794534206,0.0,0.0,0.0,-0.0092351781204342,60.0,13.549164772033691,0.0,-7.179141192636963e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,9.618782496545464e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427185058594,0.0,0.0,0.0001012904176604,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94268798828125,0.0,0.0,7.481276406906545e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427795410156,0.0,0.0,0.0001012904176604,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,0.0004804777563549,287.1723937988281,294.1499938964844,296.7606201171875,295.33123779296875,298.6990661621094,296.9750061035156,288.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039983284685e-09,0.0010248600738123,-0.0220317151397466,0.0,0.0,0.0,-0.0091614928096532,60.0,13.402963638305664,0.0,-7.161368387187397e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,9.618782496545464e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427185058594,0.0,0.0,0.0001012904176604,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94268798828125,0.0,0.0,7.481276406906545e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427795410156,0.0,0.0,0.0001012904176604,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429016113281,0.0,0.0,0.0004804777563549,287.1723937988281,294.1499938964844,296.7606201171875,295.33123779296875,298.6990661621094,296.9750061035156,288.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039983284685e-09,0.0010248600738123,-0.0220317151397466,0.0,0.0,0.0,-0.0091614928096532,60.0,13.402963638305664,0.0,-7.161368387187397e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544982910156,0.0,0.0,9.610865527065472e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,0.0001012070570141,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,7.475119491573423e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,0.0001012070497381,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,0.0004800823226105,287.1848449707031,294.1499938964844,296.68927001953125,295.2969970703125,298.6628112792969,296.8991394042969,288.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673409546133826e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.273884773254396,0.0,-7.149585457000286e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
