time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544982910156,0.0,0.0,9.610865527065472e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,0.0001012070570141,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,7.475119491573423e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544372558594,0.0,0.0,0.0001012070497381,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,0.0004800823226105,287.1848449707031,294.1499938964844,296.68927001953125,295.2969970703125,298.6628112792969,296.8991394042969,288.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673409546133826e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.273884773254396,0.0,-7.149585457000286e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,9.606072853785008e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,0.0001011565836961,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,7.471391290891916e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96612548828125,0.0,0.0,0.0001011565764201,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0004798429145012,287.197265625,294.1499938964844,296.62481689453125,295.2682800292969,298.6260986328125,296.826904296875,288.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235060472041,-0.0216170698404312,0.0,0.0,0.0,-0.0090829944238066,60.0,13.159835815429688,0.0,-7.142456581732405e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,9.606072853785008e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,0.0001011565836961,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,7.471391290891916e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96612548828125,0.0,0.0,0.0001011565764201,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0004798429145012,287.197265625,294.1499938964844,296.62481689453125,295.2682800292969,298.6260986328125,296.826904296875,288.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235060472041,-0.0216170698404312,0.0,0.0,0.0,-0.0090829944238066,60.0,13.159835815429688,0.0,-7.142456581732405e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,9.603911894373596e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,0.0001011338317766,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,7.4697112722788e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.0001011338245007,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,0.0004797349974978,287.209716796875,294.1499938964844,296.5679626464844,295.2455749511719,298.589111328125,296.75897216796875,288.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.060651779174805,0.0,-7.139244218024032e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,9.603911894373596e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,0.0001011338317766,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776916503906,0.0,0.0,7.4697112722788e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.0001011338245007,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,0.0004797349974978,287.209716796875,294.1499938964844,296.5679626464844,295.2455749511719,298.589111328125,296.75897216796875,288.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.060651779174805,0.0,-7.139244218024032e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,9.603484795661645e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835510253906,0.0,0.0,0.0001011293279589,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9835205078125,0.0,0.0,7.469378033420071e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0001011293206829,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,0.0004797136352863,287.2159118652344,294.1499938964844,296.5426330566406,295.2366943359375,298.570556640625,296.72564697265625,288.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,13.01429271697998,0.0,-7.138608282275527e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,9.603711805539206e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,0.0001011317217489,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,7.469554839190096e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,0.000101131714473,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,0.0004797249566763,287.2221374511719,294.1499938964844,296.5194396972656,295.22955322265625,298.55194091796875,296.6944580078125,288.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,12.974282264709473,0.0,-7.138945790075013e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,9.604865772416817e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,0.0001011438725981,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,7.470452692359686e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001011438653222,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0004797826404683,287.23455810546875,294.1499938964844,296.4798889160156,295.220703125,298.5147399902344,296.6363830566406,288.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.904887199401855,0.0,-7.14066246132461e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,9.604865772416817e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,0.0001011438725981,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,7.470452692359686e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001011438653222,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0004797826404683,287.23455810546875,294.1499938964844,296.4798889160156,295.220703125,298.5147399902344,296.6363830566406,288.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.904887199401855,0.0,-7.14066246132461e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129089355469,0.0,0.0,9.606803359929472e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,0.0001011642816592,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,7.471959543181583e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01287841796875,0.0,0.0,0.0001011642743833,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,0.0004798794398084,287.2470092773437,294.1499938964844,296.45001220703125,295.2196350097656,298.47772216796875,296.5868530273437,288.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.855474472045898,0.0,-7.143543712118118e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129089355469,0.0,0.0,9.606803359929472e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,0.0001011642816592,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,7.471959543181583e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01287841796875,0.0,0.0,0.0001011642743833,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,0.0004798794398084,287.2470092773437,294.1499938964844,296.45001220703125,295.2196350097656,298.47772216796875,296.5868530273437,288.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.855474472045898,0.0,-7.143543712118118e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246276855469,0.0,0.0,9.60937759373337e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,0.0001011913846014,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,7.473961886717007e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,0.0001011913846014,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246887207031,0.0,0.0,0.0004800080205313,287.2594299316406,294.1499938964844,296.4277648925781,295.2248229980469,298.4409484863281,296.5443725585937,288.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.820037841796877,0.0,-7.147372826921129e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246276855469,0.0,0.0,9.60937759373337e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,0.0001011913846014,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,7.473961886717007e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,0.0001011913846014,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0246887207031,0.0,0.0,0.0004800080205313,287.2594299316406,294.1499938964844,296.4277648925781,295.2248229980469,298.4409484863281,296.5443725585937,288.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.820037841796877,0.0,-7.147372826921129e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,9.613472502678631e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362548828125,0.0,0.0,0.0001012345019262,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,7.477146573364735e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03631591796875,0.0,0.0,0.0001012345019262,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,0.0004802125622518,287.2718811035156,294.1499938964844,296.410400390625,295.2341613769531,298.4044494628906,296.507568359375,288.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585040420293,0.0,0.0,0.0,-0.0091286990791559,60.0,12.79615592956543,0.0,-7.153465020337535e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,9.613472502678631e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362548828125,0.0,0.0,0.0001012345019262,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362243652344,0.0,0.0,7.477146573364735e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03631591796875,0.0,0.0,0.0001012345019262,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,0.0004802125622518,287.2718811035156,294.1499938964844,296.410400390625,295.2341613769531,298.4044494628906,296.507568359375,288.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585040420293,0.0,0.0,0.0,-0.0091286990791559,60.0,12.79615592956543,0.0,-7.153465020337535e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.042236328125,0.0,0.0,9.616649913368748e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,0.0001012679713312,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,7.479618216166273e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,0.0001012679640552,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,0.0004803712945431,287.2781066894531,294.1499938964844,296.4034423828125,295.2402648925781,298.3863830566406,296.49176025390625,288.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.789626121520996,0.0,-7.15819510332949e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,9.62027843343094e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0001013061773846,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,7.482439832529053e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,0.0001013061701087,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0004805525240954,287.2843322753906,294.1499938964844,296.3975830078125,295.24725341796875,298.3683776855469,296.4768981933594,288.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805574208498,0.0,0.0,0.0,-0.0091707445681095,60.0,12.784987449645996,0.0,-7.163597359749474e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,9.630878776079044e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.0001014178051264,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,7.490684947697446e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0001014177978504,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0004810820682905,287.2967834472656,294.1499938964844,296.388916015625,295.2637939453125,298.3330078125,296.45379638671875,288.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.789191246032717,0.0,-7.179393435308158e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05987548828125,0.0,0.0,9.630878776079044e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.0001014178051264,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,7.490684947697446e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0001014177978504,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0004810820682905,287.2967834472656,294.1499938964844,296.388916015625,295.2637939453125,298.3330078125,296.45379638671875,288.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.789191246032717,0.0,-7.179393435308158e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,9.64443024713546e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,0.000101560508483,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,7.501224899897352e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716552734375,0.0,0.0,0.0001015605012071,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717468261719,0.0,0.0,0.0004817589942831,287.3092956542969,294.1499938964844,296.3840637207031,295.28338623046875,298.2983093261719,296.4367370605469,288.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091609243228053e-09,0.0010275922250002,-0.0228685121983289,0.0,0.0,0.0,-0.0093199145048856,60.0,12.805721282958984,0.0,-7.199612639396946e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716857910156,0.0,0.0,9.64443024713546e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,0.000101560508483,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,7.501224899897352e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716552734375,0.0,0.0,0.0001015605012071,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717468261719,0.0,0.0,0.0004817589942831,287.3092956542969,294.1499938964844,296.3840637207031,295.28338623046875,298.2983093261719,296.4367370605469,288.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091609243228053e-09,0.0010275922250002,-0.0228685121983289,0.0,0.0,0.0,-0.0093199145048856,60.0,12.805721282958984,0.0,-7.199612639396946e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835266113281,0.0,0.0,9.66046573012136e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834045410156,0.0,0.0,0.0001017293689073,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834045410156,0.0,0.0,7.513696618843824e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,0.0001017293616314,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.0004825599899049,287.32177734375,294.1499938964844,296.3826599121094,295.3056945800781,298.26416015625,296.4237670898437,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291393432420136e-09,0.001029300619848,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.83116340637207,0.0,-7.223572850989515e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835266113281,0.0,0.0,9.66046573012136e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834045410156,0.0,0.0,0.0001017293689073,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834045410156,0.0,0.0,7.513696618843824e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,0.0001017293616314,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.0004825599899049,287.32177734375,294.1499938964844,296.3826599121094,295.3056945800781,298.26416015625,296.4237670898437,288.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291393432420136e-09,0.001029300619848,-0.0233916267752647,0.0,0.0,0.0,-0.0094189569354057,60.0,12.83116340637207,0.0,-7.223572850989515e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,9.679301729192956e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09527587890625,0.0,0.0,0.0001019277187879,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,7.528346759499982e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001019277115119,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,0.0004835008585359,287.3343200683594,294.1499938964844,296.3843688964844,295.3303527832031,298.23065185546875,296.4147033691406,288.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526072375365402e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.865490913391112,0.0,-7.25176931837268e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.0,0.0,9.679301729192956e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09527587890625,0.0,0.0,0.0001019277187879,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,7.528346759499982e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001019277115119,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,0.0004835008585359,287.3343200683594,294.1499938964844,296.3843688964844,295.3303527832031,298.23065185546875,296.4147033691406,288.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526072375365402e-09,0.001031307154335,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.865490913391112,0.0,-7.25176931837268e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.101318359375,0.0,0.0,9.688879799796268e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,0.0001020285853883,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,7.535796612501144e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,0.0001020285781123,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10137939453125,0.0,0.0,0.0004839793546125,287.340576171875,294.1499938964844,296.3862609863281,295.3434753417969,298.2138671875,296.4099426269531,288.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416021442088e-09,0.0010323275346308,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,12.88260555267334,0.0,-7.266128676519656e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072692871094,0.0,0.0,9.699718793854116e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,0.0001021427233354,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,7.544227264588699e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072082519531,0.0,0.0,0.0001021427160594,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,0.0004845207731705,287.34686279296875,294.1499938964844,296.3887939453125,295.3570251464844,298.1972045898437,296.4061584472656,288.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780458221086974e-09,0.0010334829567,-0.0246721096336841,0.0,0.0,0.0,-0.0096614090725779,60.0,12.902445793151855,0.0,-7.282395131369412e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191711425781,0.0,0.0,9.723260154714808e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190795898437,0.0,0.0,0.0001023906224872,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190490722656,0.0,0.0,7.562537211924791e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,0.0001023906152113,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0004856967134401,287.35943603515625,294.1499938964844,296.39556884765625,295.3853454589844,298.1649169921875,296.40411376953125,288.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073767597873484e-08,0.0010359896114096,-0.0254400055855512,0.0,0.0,0.0,-0.0098068080842494,60.0,12.953124046325684,0.0,-7.317787265037623e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191711425781,0.0,0.0,9.723260154714808e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190795898437,0.0,0.0,0.0001023906224872,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190490722656,0.0,0.0,7.562537211924791e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,0.0001023906152113,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0004856967134401,287.35943603515625,294.1499938964844,296.39556884765625,295.3853454589844,298.1649169921875,296.40411376953125,288.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073767597873484e-08,0.0010359896114096,-0.0254400055855512,0.0,0.0,0.0,-0.0098068080842494,60.0,12.953124046325684,0.0,-7.317787265037623e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,9.747697913553566e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,0.0001026479658321,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310119628906,0.0,0.0,7.581544196000323e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.131103515625,0.0,0.0,0.0001026479585561,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311950683594,0.0,0.0,0.0004869174445047,287.3720397949219,294.1499938964844,296.4043884277344,295.4149475097656,298.1334228515625,296.40557861328125,288.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.0103759765625,0.0,-7.354617537203012e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,9.747697913553566e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,0.0001026479658321,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310119628906,0.0,0.0,7.581544196000323e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.131103515625,0.0,0.0,0.0001026479585561,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311950683594,0.0,0.0,0.0004869174445047,287.3720397949219,294.1499938964844,296.4043884277344,295.4149475097656,298.1334228515625,296.40557861328125,288.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.0103759765625,0.0,-7.354617537203012e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431579589844,0.0,0.0,9.772815246833488e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,0.0001029124541673,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,7.601079414598644e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,0.0001029124541673,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,0.0004881720815319,287.3846740722656,294.1499938964844,296.41485595703125,295.44549560546875,298.1025390625,296.4094543457031,288.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.0717134475708,0.0,-7.392567624719959e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431579589844,0.0,0.0,9.772815246833488e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,0.0001029124541673,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,7.601079414598644e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,0.0001029124541673,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,0.0004881720815319,287.3846740722656,294.1499938964844,296.41485595703125,295.44549560546875,298.1025390625,296.4094543457031,288.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.0717134475708,0.0,-7.392567624719959e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,9.79838368948549e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1550598144531,0.0,0.0,0.0001031817082548,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1550598144531,0.0,0.0,7.620966789545491e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551208496094,0.0,0.0,0.0001031817082548,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552124023437,0.0,0.0,0.0004894493031315,287.3973083496094,294.1499938964844,296.4266052246094,295.4765930175781,298.07208251953125,296.4151611328125,288.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.136127471923828,0.0,-7.431301440874449e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,9.79838368948549e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1550598144531,0.0,0.0,0.0001031817082548,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1550598144531,0.0,0.0,7.620966789545491e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551208496094,0.0,0.0,0.0001031817082548,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1552124023437,0.0,0.0,0.0004894493031315,287.3973083496094,294.1499938964844,296.4266052246094,295.4765930175781,298.07208251953125,296.4151611328125,288.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.136127471923828,0.0,-7.431301440874449e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,9.811191557673736e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611022949219,0.0,0.0,0.0001033165826811,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610717773437,0.0,0.0,7.630927575519308e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611633300781,0.0,0.0,0.0001033165754051,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.0,0.0,0.0004900890635326,287.40362548828125,294.1499938964844,296.432861328125,295.4922180175781,298.0570678710937,296.41900634765625,288.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,13.169739723205566,0.0,-7.45074117958211e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,9.823877189774066e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,0.0001034501692629,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,7.640794501639903e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16717529296875,0.0,0.0,0.0001034501619869,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,0.000490722770337,287.40997314453125,294.1499938964844,296.4393005371094,295.50787353515625,298.042236328125,296.42333984375,288.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.203781127929688,0.0,-7.470021046174224e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,9.848937042988835e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17919921875,0.0,0.0,0.0001037140609696,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,7.660285336896777e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,0.0001037140536936,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793518066406,0.0,0.0,0.0004919745260849,287.42266845703125,294.1499938964844,296.4525451660156,295.5390319824219,298.0129699707031,296.4330749511719,288.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.0105830654501914,60.0,13.272608757019045,0.0,-7.50818074379822e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1792907714844,0.0,0.0,9.848937042988835e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17919921875,0.0,0.0,0.0001037140609696,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,7.660285336896777e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17926025390625,0.0,0.0,0.0001037140536936,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793518066406,0.0,0.0,0.0004919745260849,287.42266845703125,294.1499938964844,296.4525451660156,295.5390319824219,298.0129699707031,296.4330749511719,288.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.0105830654501914,60.0,13.272608757019045,0.0,-7.50818074379822e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
