time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,9.87278181128204e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,0.0001039651615428,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912841796875,0.0,0.0,7.678831752855331e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,0.0001039651542669,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,0.0004931656294502,287.4353942871094,294.1499938964844,296.4660339355469,295.5696716308594,297.9845886230469,296.4443054199219,288.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519187198951,-0.0303161796182394,0.0,0.0,0.0,-0.0107303466647863,60.0,13.341445922851562,0.0,-7.544579716523003e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,9.87278181128204e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,0.0001039651615428,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912841796875,0.0,0.0,7.678831752855331e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913757324219,0.0,0.0,0.0001039651542669,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,0.0004931656294502,287.4353942871094,294.1499938964844,296.4660339355469,295.5696716308594,297.9845886230469,296.4443054199219,288.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519187198951,-0.0303161796182394,0.0,0.0,0.0,-0.0107303466647863,60.0,13.341445922851562,0.0,-7.544579716523003e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,9.89552863757126e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,0.0001042046860675,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,7.696523243794218e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,0.0001042046860675,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0004943019011989,287.4481201171875,294.1499938964844,296.4793701171875,295.5993957519531,297.95709228515625,296.45672607421875,288.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220124467887672e-08,0.0010543428361415,-0.0310578104108572,0.0,0.0,0.0,-0.0108708487823605,60.0,13.409780502319336,0.0,-7.57938423134874e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,9.89552863757126e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,0.0001042046860675,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,7.696523243794218e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,0.0001042046860675,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0004943019011989,287.4481201171875,294.1499938964844,296.4793701171875,295.5993957519531,297.95709228515625,296.45672607421875,288.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220124467887672e-08,0.0010543428361415,-0.0310578104108572,0.0,0.0,0.0,-0.0108708487823605,60.0,13.409780502319336,0.0,-7.57938423134874e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103881835937,0.0,0.0,9.90717817330733e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,0.0001043273659888,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,7.70558399381116e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,0.0001043273587129,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21044921875,0.0,0.0,0.000494883803185,287.45526123046875,294.1499938964844,296.4866638183594,295.61553955078125,297.94219970703125,296.4637756347656,288.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555961634963,1.2365272361591906e-08,0.0010555838234722,-0.0314376167953014,0.0,0.0,0.0,-0.0109428036957979,60.0,13.446279525756836,0.0,-7.597240880841127e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157592773437,0.0,0.0,9.916321869241074e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156677246094,0.0,0.0,0.0001044236560119,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21563720703125,0.0,0.0,7.712696242379025e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,0.0001044236487359,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,0.0004953405587002,287.4608764648437,294.1499938964844,296.4922180175781,295.6278991699219,297.9305114746094,296.46929931640625,288.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056570908986,1.2479206112914198e-08,0.0010565583361312,-0.0317357368767261,0.0,0.0,0.0,-0.0109992874786257,60.0,13.474953651428224,0.0,-7.611271968244182e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218322753906,0.0,0.0,9.927085920935495e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,0.0001045370008796,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,7.721067959209904e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,0.0001045370008796,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218933105469,0.0,0.0,0.0004958782228641,287.4672546386719,294.1499938964844,296.4983215332031,295.6415710449219,297.9171447753906,296.4755859375,288.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577193461358,1.2613318389753658e-08,0.0010577066568657,-0.03208664432168,0.0,0.0,0.0,-0.011065780185163,60.0,13.508145332336426,0.0,-7.627804166077112e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,9.936674905475228e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,0.0001046379838953,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,7.728526543360204e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,0.0001046379766194,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,0.0004963572719134,287.4736633300781,294.1499938964844,296.5041809082031,295.65478515625,297.9040222167969,296.48175048828125,288.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279437441488e-08,0.0010587262222543,-0.0323992483317852,0.0,0.0,0.0,-0.0111249992623925,60.0,13.539067268371582,0.0,-7.642547927844134e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,9.954018605640158e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,0.0001048206177074,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,7.742015441181138e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,0.0001048206104314,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,0.0004972235765308,287.4864501953125,294.1499938964844,296.51495361328125,295.6797180175781,297.87847900390625,296.4931640625,288.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948888183927922e-08,0.0010605764109641,-0.0329646207392215,0.0,0.0,0.0,-0.0112321376800537,60.0,13.595769882202148,0.0,-7.669249413311263e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,9.954018605640158e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,0.0001048206177074,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,7.742015441181138e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401428222656,0.0,0.0,0.0001048206104314,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,0.0004972235765308,287.4864501953125,294.1499938964844,296.51495361328125,295.6797180175781,297.87847900390625,296.4931640625,288.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948888183927922e-08,0.0010605764109641,-0.0329646207392215,0.0,0.0,0.0,-0.0112321376800537,60.0,13.595769882202148,0.0,-7.669249413311263e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,9.969262464437634e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001049811398843,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.75387161411345e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,0.0001049811398843,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,0.0004979850491508,287.4992370605469,294.1499938964844,296.5241394042969,295.7022705078125,297.85369873046875,296.5032653808594,288.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138819809910274e-08,0.0010622014524415,-0.0334615185856819,0.0,0.0,0.0,-0.0113262999802827,60.0,13.64566135406494,0.0,-7.69275700918115e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,9.969262464437634e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0001049811398843,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.75387161411345e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,0.0001049811398843,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,0.0004979850491508,287.4992370605469,294.1499938964844,296.5241394042969,295.7022705078125,297.85369873046875,296.5032653808594,288.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138819809910274e-08,0.0010622014524415,-0.0334615185856819,0.0,0.0,0.0,-0.0113262999802827,60.0,13.64566135406494,0.0,-7.69275700918115e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.982857591239735e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645874023437,0.0,0.0,0.0001051243016263,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,7.764445763314143e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,0.0001051243016263,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,0.0004986641579307,287.51202392578125,294.1499938964844,296.5313720703125,295.7221374511719,297.8294372558594,296.51220703125,288.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.690543174743652,0.0,-7.71375212593739e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.982857591239735e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645874023437,0.0,0.0,0.0001051243016263,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,7.764445763314143e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,0.0001051243016263,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,0.0004986641579307,287.51202392578125,294.1499938964844,296.5313720703125,295.7221374511719,297.8294372558594,296.51220703125,288.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.690543174743652,0.0,-7.71375212593739e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,9.994112770073116e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,0.0001052428269758,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.773199467919767e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,0.0001052428196999,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,0.0004992263857275,287.5248107910156,294.1499938964844,296.53631591796875,295.73895263671875,297.8055725097656,296.5196228027344,288.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.728334426879885,0.0,-7.731156159707099e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,9.994112770073116e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,0.0001052428269758,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.773199467919767e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,0.0001052428196999,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,0.0004992263857275,287.5248107910156,294.1499938964844,296.53631591796875,295.73895263671875,297.8055725097656,296.5196228027344,288.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.728334426879885,0.0,-7.731156159707099e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,9.999703615903854e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,0.0001053017040248,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.282958984375,0.0,0.0,7.777548307785764e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0001053016967489,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,0.0004995056660845,287.5312194824219,294.1499938964844,296.5378112792969,295.7460632324219,297.79364013671875,296.52349853515625,288.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.747748374938965,0.0,-7.739807728057714e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,0.0001000377742457,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,0.0001053446030709,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.0,7.780716987326741e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,0.0001053446030709,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0004997091600671,287.53759765625,294.1499938964844,296.5386047363281,295.7522888183594,297.7818603515625,296.5264892578125,288.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394769236445,60.0,13.762526512145996,0.0,-7.746116637008529e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0001001002237899,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001054103704518,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.78557441662997e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,0.0001054103631759,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,0.0005000211531296,287.5503845214844,294.1499938964844,296.5378723144531,295.7618408203125,297.7586975097656,296.5294189453125,288.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.781004905700684,0.0,-7.7557906763559e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0001001002237899,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001054103704518,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.78557441662997e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,0.0001054103631759,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,0.0005000211531296,287.5503845214844,294.1499938964844,296.5378723144531,295.7618408203125,297.7586975097656,296.5294189453125,288.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.781004905700684,0.0,-7.7557906763559e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0001001452255877,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.0001054577587638,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,7.789074152242392e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,0.0001054577514878,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,0.000500245951116,287.56317138671875,294.1499938964844,296.53375244140625,295.7672119140625,297.73590087890625,296.5290832519531,288.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.78853988647461,0.0,-7.762765363850124e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0001001452255877,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,0.0001054577587638,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,7.789074152242392e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,0.0001054577514878,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,0.000500245951116,287.56317138671875,294.1499938964844,296.53375244140625,295.7672119140625,297.73590087890625,296.5290832519531,288.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.78853988647461,0.0,-7.762765363850124e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.000100175049738,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0001054891617968,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,7.791393727529794e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,0.0001054891617968,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0005003949045203,287.575927734375,294.1499938964844,296.5259094238281,295.7680358886719,297.7133178710937,296.5259094238281,289.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.786706924438477,0.0,-7.767389575974448e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.000100175049738,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0001054891617968,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,7.791393727529794e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,0.0001054891617968,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0005003949045203,287.575927734375,294.1499938964844,296.5259094238281,295.7680358886719,297.7133178710937,296.5259094238281,289.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.786706924438477,0.0,-7.767389575974448e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0001001889977487,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,0.0001055038446793,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.792478572810069e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.0001055038446793,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,0.0005004645790904,287.5841064453125,294.1499938964844,296.5187683105469,295.7660217285156,297.69891357421875,296.5232849121094,289.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757282424364805e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.783452987670898,0.0,-7.769552468062103e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,0.0001001888158498,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0001055036555044,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,7.79246402089484e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,0.0001055036482284,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0005004636477679,287.58868408203125,294.1499938964844,296.51397705078125,295.76397705078125,297.6908874511719,296.5194702148437,289.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327824071049,60.0,13.774027824401855,0.0,-7.769524046352674e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,0.0001001928758341,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0001055079337675,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.792780525051057e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0001055079264915,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,0.0005004839622415,287.5950622558594,294.1499938964844,296.50634765625,295.7599792480469,297.6796875,296.5159606933594,289.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.766704559326172,0.0,-7.770153587216555e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0001001907876343,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0001055057291523,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,7.7926175436005e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0001055057218763,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,0.0005004734848625,287.6014404296875,294.1499938964844,296.4975891113281,295.754638671875,297.66851806640625,296.51080322265625,289.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.753772735595703,0.0,-7.769829579729048e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.00010018019384,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001054945751093,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.791793905198574e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0001054945751093,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0005004206323064,287.6141662597656,294.1499938964844,296.47637939453125,295.7396545410156,297.64617919921875,296.49658203125,289.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274552419781,60.0,13.716230392456056,0.0,-7.768186804923971e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.00010018019384,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001054945751093,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.791793905198574e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0001054945751093,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0005004206323064,287.6141662597656,294.1499938964844,296.47637939453125,295.7396545410156,297.64617919921875,296.49658203125,289.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274552419781,60.0,13.716230392456056,0.0,-7.768186804923971e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0001001588680082,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0001054721142281,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.79013498686254e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0001054721142281,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0005003140540793,287.6268920898437,294.1499938964844,296.45001220703125,295.7186889648437,297.623779296875,296.47833251953125,289.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.66754913330078,0.0,-7.764879939031746e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0001001588680082,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0001054721142281,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,7.79013498686254e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0001054721142281,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0005003140540793,287.6268920898437,294.1499938964844,296.45001220703125,295.7186889648437,297.623779296875,296.47833251953125,289.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.66754913330078,0.0,-7.764879939031746e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0001001478594844,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001054605309036,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.789279334247112e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0001054605236276,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0005002591060474,287.6395874023437,294.1499938964844,296.41998291015625,295.69158935546875,297.6012268066406,296.4559326171875,289.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.606134414672852,0.0,-7.763173215380449e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0001001478594844,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001054605309036,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.789279334247112e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0001054605236276,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0005002591060474,287.6395874023437,294.1499938964844,296.41998291015625,295.69158935546875,297.6012268066406,296.4559326171875,289.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.606134414672852,0.0,-7.763173215380449e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0001001653072307,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0001054788954206,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,7.790635572746396e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0001054788954206,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0005003462429158,287.6522827148437,294.1499938964844,296.38818359375,295.6588439941406,297.5785217285156,296.42974853515625,289.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.53297233581543,0.0,-7.765877541032752e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0001001653072307,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0001054788954206,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,7.790635572746396e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0001054788954206,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0005003462429158,287.6522827148437,294.1499938964844,296.38818359375,295.6588439941406,297.5785217285156,296.42974853515625,289.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.53297233581543,0.0,-7.765877541032752e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,0.0001001928612822,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0001055079119396,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.792779069859535e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0001055079119396,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.0005004839040338,287.6585998535156,294.1499938964844,296.37164306640625,295.6404724121094,297.56695556640625,296.4146423339844,289.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762089245972222e-08,0.0010675280354917,-0.0350919440388679,0.0,0.0,0.0,-0.0116352662444114,60.0,13.490041732788086,0.0,-7.770151455588349e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0001002095232252,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0001055254615494,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,7.79407491791062e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0001055254615494,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.000500567140989,287.6649475097656,294.1499938964844,296.354736328125,295.620849609375,297.55548095703125,296.4007568359375,289.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782854857424809e-08,0.0010677058016881,-0.0351462587714195,0.0,0.0,0.0,-0.0116455620154738,60.0,13.45054054260254,0.0,-7.772736410061044e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0001002839271677,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0001056038090609,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.799862214596942e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.0001056038090609,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0005009387969039,287.6776123046875,294.1499938964844,296.3197631835937,295.5780334472656,297.5322570800781,296.3694763183594,289.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.387555492726733e-08,0.0010684981243684,-0.0353887304663658,0.0,0.0,0.0,-0.0116915153339505,60.0,13.359932899475098,0.0,-7.78428201897441e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
