time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0001002839271677,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0001056038090609,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.799862214596942e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.0001056038090609,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0005009387969039,287.6776123046875,294.1499938964844,296.3197631835937,295.5780334472656,297.5322570800781,296.3694763183594,289.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.387555492726733e-08,0.0010684981243684,-0.0353887304663658,0.0,0.0,0.0,-0.0116915153339505,60.0,13.359932899475098,0.0,-7.78428201897441e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0001003829165711,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0001057080517057,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.80756090534851e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.0001057080444297,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0005014332127757,287.6902770996094,294.1499938964844,296.283447265625,295.5308532714844,297.5086975097656,296.336181640625,289.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3998889158983733e-08,0.0010695521486923,-0.0357113219797611,0.0,0.0,0.0,-0.0117526547983288,60.0,13.26241970062256,0.0,-7.799656742690787e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0001003829165711,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0001057080517057,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.80756090534851e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.0001057080444297,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0005014332127757,287.6902770996094,294.1499938964844,296.283447265625,295.5308532714844,297.5086975097656,296.336181640625,289.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3998889158983733e-08,0.0010695521486923,-0.0357113219797611,0.0,0.0,0.0,-0.0117526547983288,60.0,13.26241970062256,0.0,-7.799656742690787e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,0.0001005058657028,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0001058375273714,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,7.817123696440831e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,0.0001058375200955,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0005020474200136,287.70294189453125,294.1499938964844,296.2459411621094,295.47967529296875,297.4848022460937,296.3008728027344,289.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152086613705706e-08,0.0010708620538935,-0.036112006753683,0.0,0.0,0.0,-0.0118286004289984,60.0,13.15808391571045,0.0,-7.818775316081884e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,0.0001005058657028,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0001058375273714,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,7.817123696440831e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,0.0001058375200955,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.0005020474200136,287.70294189453125,294.1499938964844,296.2459411621094,295.47967529296875,297.4848022460937,296.3008728027344,289.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152086613705706e-08,0.0010708620538935,-0.036112006753683,0.0,0.0,0.0,-0.0118286004289984,60.0,13.15808391571045,0.0,-7.818775316081884e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,0.0001006028978736,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,0.0001059397036442,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.824671047274023e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0001059397036442,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,0.0005025321152061,287.7120666503906,294.1499938964844,296.2182312011719,295.44061279296875,297.4674987792969,296.2748413085937,289.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272985460195288e-08,0.001071895705536,-0.0364282019436359,0.0,0.0,0.0,-0.0118885347619652,60.0,13.080690383911133,0.0,-7.833880033558671e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0001006507518468,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,0.0001059900969266,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.828392699593678e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,0.0001059900896507,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,0.0005027711740694,287.7156066894531,294.1499938964844,296.20733642578125,295.4249572753906,297.4606018066406,296.2640380859375,289.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607989331336e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.048124313354492,0.0,-7.841333626856797e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0001007249811664,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,0.0001060682698152,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.834166171960533e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,0.0001060682625393,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0005031419568695,287.721923828125,294.1499938964844,296.18768310546875,295.3964233398437,297.4485168457031,296.2455139160156,289.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.992730140686035,0.0,-7.852904815308649e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,0.0001008160106721,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.0001061641232809,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,7.841246406314895e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,0.0001061641160049,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0005035966751165,287.728271484375,294.1499938964844,296.16778564453125,295.3671264648437,297.4361267089844,296.2259521484375,289.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538517056905675e-08,0.0010741667356342,-0.0371226295828819,0.0,0.0,0.0,-0.0120201725512743,60.0,12.933484077453612,0.0,-7.86710430134008e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,0.0001009999614325,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0001063578311004,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.855553121771663e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,0.0001063578238245,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0005045155412517,287.7409362792969,294.1499938964844,296.1274719238281,295.3065795898437,297.4112854003906,296.1867370605469,289.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767711498109293e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.0121337892487645,60.0,12.814193725585938,0.0,-7.895839360116953e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,0.0001009999614325,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0001063578311004,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.855553121771663e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,0.0001063578238245,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0005045155412517,287.7409362792969,294.1499938964844,296.1274719238281,295.3065795898437,297.4112854003906,296.1867370605469,289.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767711498109293e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.0121337892487645,60.0,12.814193725585938,0.0,-7.895839360116953e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,0.0001011985659715,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,0.0001065669712261,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,7.871000707382336e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,0.0001065669712261,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,0.0005055076326243,287.7536315917969,294.1499938964844,296.08648681640625,295.2437438964844,297.3861694335937,296.1465759277344,289.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015171328514043e-08,0.0010782413883134,-0.0383690632879734,0.0,0.0,0.0,-0.012256464920938,60.0,12.69122314453125,0.0,-7.926922762635513e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,0.0001011985659715,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,0.0001065669712261,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,7.871000707382336e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,0.0001065669712261,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,0.0005055076326243,287.7536315917969,294.1499938964844,296.08648681640625,295.2437438964844,297.3861694335937,296.1465759277344,289.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015171328514043e-08,0.0010782413883134,-0.0383690632879734,0.0,0.0,0.0,-0.012256464920938,60.0,12.69122314453125,0.0,-7.926922762635513e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,0.0001014168738038,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0001067968623829,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.887979882070795e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0001067968551069,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,0.0005065980949439,287.7663269042969,294.1499938964844,296.0450134277344,295.1790771484375,297.3603515625,296.1049194335937,289.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287181298617725e-08,0.0010805677156895,-0.0390802770853042,0.0,0.0,0.0,-0.0123913139104843,60.0,12.561701774597168,0.0,-7.961159553815379e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,0.0001014168738038,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0001067968623829,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.887979882070795e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0001067968551069,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,0.0005065980949439,287.7663269042969,294.1499938964844,296.0450134277344,295.1790771484375,297.3603515625,296.1049194335937,289.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287181298617725e-08,0.0010805677156895,-0.0390802770853042,0.0,0.0,0.0,-0.0123913139104843,60.0,12.561701774597168,0.0,-7.961159553815379e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0001016343885567,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,0.0001070259095286,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.904897211119533e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,0.0001070259022526,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0005076845991425,287.7790222167969,294.1499938964844,296.003173828125,295.1129455566406,297.33447265625,296.063232421875,289.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.431978225708008,0.0,-7.995345185918269e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0001016343885567,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,0.0001070259095286,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.904897211119533e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,0.0001070259022526,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0005076845991425,287.7790222167969,294.1499938964844,296.003173828125,295.1129455566406,297.33447265625,296.063232421875,289.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.431978225708008,0.0,-7.995345185918269e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0001017495233099,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,0.0001071471560862,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,7.91385245975107e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0001071471488103,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,0.00050825974904,287.7853698730469,294.1499938964844,295.9821472167969,295.0794677734375,297.3212890625,296.0419921875,289.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967832282185,60.0,12.364771842956545,0.0,-8.013470420564772e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,0.0001018632246996,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,0.0001072668892447,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,7.92269638623111e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.0001072668892447,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,0.0005088277393952,287.791748046875,294.1499938964844,295.96112060546875,295.0457763671875,297.3079528808594,296.0206604003906,289.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843331979681352e-08,0.0010853230487555,-0.0405342429876327,0.0,0.0,0.0,-0.0126670198515057,60.0,12.296954154968262,0.0,-8.031390308360643e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.0001020880954456,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.0001075036925612,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,7.940186333144084e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0001075036852853,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0005099510308355,287.8044738769531,294.1499938964844,295.9189758300781,294.9779968261719,297.2808837890625,295.9779357910156,289.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666536867618,0.0,0.0,0.0,-0.0128059182316064,60.0,12.159714698791504,0.0,-8.066889023439219e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.0001020880954456,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.0001075036925612,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,7.940186333144084e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0001075036852853,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0005099510308355,287.8044738769531,294.1499938964844,295.9189758300781,294.9779968261719,297.2808837890625,295.9779357910156,289.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666536867618,0.0,0.0,0.0,-0.0128059182316064,60.0,12.159714698791504,0.0,-8.066889023439219e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0001023162694764,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,0.0001077439665095,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,7.957933121360838e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0001077439592336,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,0.0005110907950438,287.8171691894531,294.1499938964844,295.8768920898437,294.9100646972656,297.25396728515625,295.935302734375,289.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407820879749124e-08,0.0010901512578129,-0.0420097485184669,0.0,0.0,0.0,-0.012946868315339,60.0,12.023238182067873,0.0,-8.102988857672244e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.0001023162694764,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,0.0001077439665095,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,7.957933121360838e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0001077439592336,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,0.0005110907950438,287.8171691894531,294.1499938964844,295.8768920898437,294.9100646972656,297.25396728515625,295.935302734375,289.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407820879749124e-08,0.0010901512578129,-0.0420097485184669,0.0,0.0,0.0,-0.012946868315339,60.0,12.023238182067873,0.0,-8.102988857672244e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0001025295641738,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0001079685753211,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,7.974523032316938e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,0.0001079685753211,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,0.0005121562280692,287.8299255371094,294.1499938964844,295.83502197265625,294.8423156738281,297.2265014648437,295.89263916015625,289.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924387024715,1.6673586955562314e-08,0.0010924219386652,-0.042704340070486,0.0,0.0,0.0,-0.0130786104127764,60.0,11.884135246276855,0.0,-8.13680856026622e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0001025295641738,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0001079685753211,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,7.974523032316938e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,0.0001079685753211,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,0.0005121562280692,287.8299255371094,294.1499938964844,295.83502197265625,294.8423156738281,297.2265014648437,295.89263916015625,289.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924387024715,1.6673586955562314e-08,0.0010924219386652,-0.042704340070486,0.0,0.0,0.0,-0.0130786104127764,60.0,11.884135246276855,0.0,-8.13680856026622e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0001027003672788,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,0.0001081484442693,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,7.987807475728914e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0001081484369933,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0005130094359628,287.840087890625,294.1499938964844,295.8017578125,294.78857421875,297.2045593261719,295.8584899902344,289.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942604858428,1.6886408715777182e-08,0.0010942436056211,-0.0432605110108852,0.0,0.0,0.0,-0.0131841246038675,60.0,11.772466659545898,0.0,-8.163940634631217e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0001027329271892,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0001081827285815,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.99033950897865e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,0.0001081827213056,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0005131720681674,287.8426513671875,294.1499938964844,295.7934875488281,294.7752380371094,297.1988830566406,295.8501892089844,289.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946072870865,1.6926975376918563e-08,0.0010945904068648,-0.0433665215969085,0.0,0.0,0.0,-0.0132042346522212,60.0,11.74438762664795,0.0,-8.169117649003965e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,0.0001028326078085,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,0.000108287698822,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,7.998092769412324e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0001082876915461,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,0.0005136699764989,287.8489990234375,294.1499938964844,295.7728881835937,294.7420654296875,297.1850280761719,295.8289489746094,289.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956674814224,1.7051176470772592e-08,0.0010956503683701,-0.0436910800635814,0.0,0.0,0.0,-0.0132657969370484,60.0,11.674277305603027,0.0,-8.184978383951602e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,0.0001029193226713,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,0.0001083790120901,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,8.004837582120672e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0001083790120901,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.0005141031579114,287.8553771972656,294.1499938964844,295.75244140625,294.709228515625,297.1709899902344,295.8080139160156,289.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965910041704,1.7159226928242788e-08,0.0010965737747028,-0.0439734198153018,0.0,0.0,0.0,-0.0133193591609597,60.0,11.603903770446776,0.0,-8.198788492563835e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001030786952469,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0001085468320525,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,8.017232175916433e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001085468320525,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0005148992640897,287.8681030273437,294.1499938964844,295.7120361328125,294.6446533203125,297.14276123046875,295.7665100097656,289.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098291715607,1.7357800530248824e-08,0.001098274369724,-0.044492270797491,0.0,0.0,0.0,-0.0134178129956126,60.0,11.463471412658691,0.0,-8.224198921880088e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001030786952469,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0001085468320525,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,8.017232175916433e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001085468320525,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0005148992640897,287.8681030273437,294.1499938964844,295.7120361328125,294.6446533203125,297.14276123046875,295.7665100097656,289.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098291715607,1.7357800530248824e-08,0.001098274369724,-0.044492270797491,0.0,0.0,0.0,-0.0134178129956126,60.0,11.463471412658691,0.0,-8.224198921880088e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.0001032066647894,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0001086815973394,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,8.027185685932636e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0001086815900634,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0005155385006219,287.8808288574219,294.1499938964844,295.67242431640625,294.5820007324219,297.1142578125,295.72589111328125,289.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996559867635,1.7517258754651266e-08,0.0010996384080499,-0.0449088923633098,0.0,0.0,0.0,-0.0134968664497137,60.0,11.323966026306152,0.0,-8.244632709875077e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.0001032066647894,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0001086815973394,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,8.027185685932636e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0001086815900634,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0005155385006219,287.8808288574219,294.1499938964844,295.67242431640625,294.5820007324219,297.1142578125,295.72589111328125,289.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996559867635,1.7517258754651266e-08,0.0010996384080499,-0.0449088923633098,0.0,0.0,0.0,-0.0134968664497137,60.0,11.323966026306152,0.0,-8.244632709875077e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,0.0001033105218084,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0001087909622583,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,8.035264181671664e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,0.0001087909622583,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.0005160573055036,287.8935241699219,294.1499938964844,295.6336975097656,294.52166748046875,297.0855407714844,295.6861267089844,289.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007640277966,1.7646666350401574e-08,0.0011007463326677,-0.0452469885349273,0.0,0.0,0.0,-0.0135610271245241,60.0,11.185262680053713,0.0,-8.261233830353376e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,0.0001033105218084,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0001087909622583,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,8.035264181671664e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,0.0001087909622583,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.0005160573055036,287.8935241699219,294.1499938964844,295.6336975097656,294.52166748046875,297.0855407714844,295.6861267089844,289.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007640277966,1.7646666350401574e-08,0.0011007463326677,-0.0452469885349273,0.0,0.0,0.0,-0.0135610271245241,60.0,11.185262680053713,0.0,-8.261233830353376e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,0.0001033812804962,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,0.0001088654680643,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,8.040766988415271e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.0001088654680643,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0005164107424207,287.9061889648437,294.1499938964844,295.5960388183594,294.46405029296875,297.0566711425781,295.6471862792969,289.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015179334208,1.7734825163984173e-08,0.0011015001218765,-0.0454773008823394,0.0,0.0,0.0,-0.0136047303676605,60.0,11.048039436340332,0.0,-8.272552776134037e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,0.0001033812804962,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,0.0001088654680643,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,8.040766988415271e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.0001088654680643,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0005164107424207,287.9061889648437,294.1499938964844,295.5960388183594,294.46405029296875,297.0566711425781,295.6471862792969,289.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015179334208,1.7734825163984173e-08,0.0011015001218765,-0.0454773008823394,0.0,0.0,0.0,-0.0136047303676605,60.0,11.048039436340332,0.0,-8.272552776134037e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0001034168381011,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,0.0001089029174181,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,8.043532579904422e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,0.0001089029174181,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0005165883922018,287.9125366210937,294.1499938964844,295.5776672363281,294.4364013671875,297.0422058105469,295.6277160644531,289.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018979130312,1.7779138161699848e-08,0.001101880101487,-0.0455930680036544,0.0,0.0,0.0,-0.0136267030611634,60.0,10.979500770568848,0.0,-8.278245644532944e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,0.0001034287124639,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,0.0001089154175133,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,8.044455898925662e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0001089154175133,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,0.0005166476476006,287.9188842773437,294.1499938964844,295.5596008300781,294.4095764160156,297.0277404785156,295.60858154296875,289.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020191013813,1.7793919226960497e-08,0.001102001289837,-0.0456316880881786,0.0,0.0,0.0,-0.0136340055614709,60.0,10.911739349365234,0.0,-8.280145635808368e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
