time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,0.0001034194065141,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,0.0001089056240743,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,8.043732668738812e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.0001089056167984,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,0.0005166011978872,287.9315490722656,294.1499938964844,295.52447509765625,294.358642578125,296.99871826171875,295.5714416503906,289.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019216617569,1.778233027494025e-08,0.001101903966628,-0.0456014089286327,0.0,0.0,0.0,-0.0136282676830887,60.0,10.778103828430176,0.0,-8.278656338234215e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,0.0001034194065141,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,0.0001089056240743,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,8.043732668738812e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.0001089056167984,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,0.0005166011978872,287.9315490722656,294.1499938964844,295.52447509765625,294.358642578125,296.99871826171875,295.5714416503906,289.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019216617569,1.778233027494025e-08,0.001101903966628,-0.0456014089286327,0.0,0.0,0.0,-0.0136282676830887,60.0,10.778103828430176,0.0,-8.278656338234215e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001033446824294,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0001088269345927,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,8.037920633796602e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001088269273168,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,0.0005162279121577,287.94415283203125,294.1499938964844,295.4908447265625,294.31170654296875,296.9695739746094,295.53643798828125,289.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011243332177,1.7689215425775732e-08,0.0011011066380888,-0.0453581511974334,0.0,0.0,0.0,-0.013582102023065,60.0,10.65051555633545,0.0,-8.2666964829059e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001033446824294,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0001088269345927,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,8.037920633796602e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.0001088269273168,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,0.0005162279121577,287.94415283203125,294.1499938964844,295.4908447265625,294.31170654296875,296.9695739746094,295.53643798828125,289.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011243332177,1.7689215425775732e-08,0.0011011066380888,-0.0453581511974334,0.0,0.0,0.0,-0.013582102023065,60.0,10.65051555633545,0.0,-8.2666964829059e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0001032237923936,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,0.0001086996271624,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,8.028517913771793e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0001086996271624,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,0.0005156240658834,287.9566955566406,294.1499938964844,295.4588623046875,294.26910400390625,296.94049072265625,295.5033874511719,289.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998393408954,1.7538585694865105e-08,0.0010998217621818,-0.0449646152555942,0.0,0.0,0.0,-0.0135074444115161,60.0,10.527217864990234,0.0,-8.247367588865019e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0001032237923936,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,0.0001086996271624,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,8.028517913771793e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0001086996271624,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,0.0005156240658834,287.9566955566406,294.1499938964844,295.4588623046875,294.26910400390625,296.94049072265625,295.5033874511719,289.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998393408954,1.7538585694865105e-08,0.0010998217621818,-0.0449646152555942,0.0,0.0,0.0,-0.0135074444115161,60.0,10.527217864990234,0.0,-8.247367588865019e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.0001030906132655,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,0.0001085593830794,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,8.01815913291648e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0001085593830794,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,0.0005149588105268,287.9677124023437,294.1499938964844,295.4321594238281,294.235595703125,296.9149169921875,295.47540283203125,289.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984217515215,1.7372641991642013e-08,0.0010984042892232,-0.0445310473442077,0.0,0.0,0.0,-0.0134251862764358,60.0,10.421810150146484,0.0,-8.226099623698246e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0001030661878758,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,0.0001085336625692,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,8.016259380383417e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,0.0001085336625692,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,0.0005148368072696,287.9692077636719,294.1499938964844,295.4286499023437,294.2313232421875,296.91143798828125,295.47174072265625,289.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981610976159,1.7342209446269408e-08,0.001098143751733,-0.044451531022787,0.0,0.0,0.0,-0.0134100979194045,60.0,10.40794849395752,0.0,-8.222201586249869e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0001029816339723,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,0.0001084446266759,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,8.009683369891718e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0001084446266759,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,0.000514414452482,287.9754638671875,294.1499938964844,295.41424560546875,294.21435546875,296.8969421386719,295.45611572265625,289.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972612071782,1.7236857274838258e-08,0.0010972439777106,-0.0441762618720531,0.0,0.0,0.0,-0.0133578768000006,60.0,10.348859786987305,0.0,-8.208716906210611e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.000102869424154,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,0.0001083264651242,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,8.000955858733505e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0001083264651242,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,0.0005138539127074,287.9817199707031,294.1499938964844,295.4003295898437,294.19873046875,296.8824157714844,295.4410400390625,289.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960606159642,1.7097034898938546e-08,0.0010960435029119,-0.043810911476612,0.0,0.0,0.0,-0.0132885351777076,60.0,10.29160213470459,0.0,-8.190838229893418e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0001026009995257,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0001080438014469,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,7.980078953551129e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0001080438014469,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0005125130992382,287.994140625,294.1499938964844,295.3740539550781,294.1717529296875,296.8535461425781,295.4127502441406,289.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932022705674,1.6762578880502588e-08,0.001093185506761,-0.0429369062185287,0.0,0.0,0.0,-0.0131227411329746,60.0,10.183258056640623,0.0,-8.148148111786213e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,0.0001026009995257,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0001080438014469,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,7.980078953551129e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,0.0001080438014469,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.0,0.0,0.0005125130992382,287.994140625,294.1499938964844,295.3740539550781,294.1717529296875,296.8535461425781,295.4127502441406,289.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932022705674,1.6762578880502588e-08,0.001093185506761,-0.0429369062185287,0.0,0.0,0.0,-0.0131227411329746,60.0,10.183258056640623,0.0,-8.148148111786213e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0001022808137349,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.000107706633571,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.955175533425063e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0001077066262951,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.0005109137273393,288.0065002441406,294.1499938964844,295.3500061035156,294.1508178710937,296.8249206542969,295.38671875,289.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897911852225,1.6363623345228007e-08,0.0010897747706621,-0.0418942309916019,0.0,0.0,0.0,-0.0129249645397067,60.0,10.082846641540527,0.0,-8.097371306803326e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0001022808137349,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,0.000107706633571,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.955175533425063e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0001077066262951,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.0005109137273393,288.0065002441406,294.1499938964844,295.3500061035156,294.1508178710937,296.8249206542969,295.38671875,289.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897911852225,1.6363623345228007e-08,0.0010897747706621,-0.0418942309916019,0.0,0.0,0.0,-0.0129249645397067,60.0,10.082846641540527,0.0,-8.097371306803326e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0001019238770822,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,0.0001073307576007,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,7.927413389552385e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,0.0001073307503247,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,0.0005091307102702,288.0187683105469,294.1499938964844,295.3273010253906,294.1340026855469,296.7965087890625,295.3624572753906,289.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859882459044,1.5918873330633687e-08,0.0010859724134206,-0.0407317169010639,0.0,0.0,0.0,-0.0127044869586825,60.0,9.988731384277344,0.0,-8.040953503041237e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0001019238770822,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,0.0001073307576007,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,7.927413389552385e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,0.0001073307503247,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,0.0005091307102702,288.0187683105469,294.1499938964844,295.3273010253906,294.1340026855469,296.7965087890625,295.3624572753906,289.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859882459044,1.5918873330633687e-08,0.0010859724134206,-0.0407317169010639,0.0,0.0,0.0,-0.0127044869586825,60.0,9.988731384277344,0.0,-8.040953503041237e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0001015454545267,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0001069322606781,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.89798068581149e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0001069322606781,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,0.000507240416482,288.0309753417969,294.1499938964844,295.3050537109375,294.119140625,296.7683410644531,295.3393859863281,289.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819562012329,1.5447364276610642e-08,0.0010819407179951,-0.0394990742206573,0.0,0.0,0.0,-0.0124707408249378,60.0,9.89882755279541,-0.0,-7.981355309993887e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0001015454545267,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,0.0001069322606781,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.89798068581149e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0001069322606781,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,0.000507240416482,288.0309753417969,294.1499938964844,295.3050537109375,294.119140625,296.7683410644531,295.3393859863281,289.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819562012329,1.5447364276610642e-08,0.0010819407179951,-0.0394990742206573,0.0,0.0,0.0,-0.0124707408249378,60.0,9.89882755279541,-0.0,-7.981355309993887e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0001013507135212,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,0.0001067271878127,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,7.882833597250283e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0001067271805368,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0005062676500529,288.0370483398437,294.1499938964844,295.2940673828125,294.11236572265625,296.7542724609375,295.328125,289.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798790026456,1.5204713932348568e-08,0.0010798638686537,-0.0388646572828292,0.0,0.0,0.0,-0.0123504372313618,60.0,9.85466480255127,-0.0,-7.950771419018565e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,0.0001011491112876,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0001065148899215,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,7.867153908591717e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,0.0001065148899215,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,0.0005052605993114,288.0431213378906,294.1499938964844,295.2832336425781,294.1060485839844,296.7403259277344,295.31719970703125,289.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777309071272,1.4953521088045818e-08,0.001077716005966,-0.038207858800888,0.0,0.0,0.0,-0.0122259110212326,60.0,9.811838150024414,-0.0,-7.919172873016579e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0001007410319289,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0001060851645888,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,7.835413998691365e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0001060851573129,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,0.0005032221670262,288.0552062988281,294.1499938964844,295.2618408203125,294.0946655273437,296.7124938964844,295.295654296875,289.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733844246715,1.4445062035406409e-08,0.0010733699891716,-0.036878228187561,0.0,0.0,0.0,-0.0119738550856709,60.0,9.727368354797363,-0.0,-7.855402373024847e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0001007410319289,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0001060851645888,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,7.835413998691365e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0001060851573129,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,0.0005032221670262,288.0552062988281,294.1499938964844,295.2618408203125,294.0946655273437,296.7124938964844,295.295654296875,289.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733844246715,1.4445062035406409e-08,0.0010733699891716,-0.036878228187561,0.0,0.0,0.0,-0.0119738550856709,60.0,9.727368354797363,-0.0,-7.855402373024847e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.000100316494354,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001056381006492,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,7.802394247846678e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0001056381006492,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0005011015455238,288.067138671875,294.1499938964844,295.2408752441406,294.0848693847656,296.6851806640625,295.2752380371094,289.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688607580959,1.3916096719412964e-08,0.0010688467882573,-0.0354947708547115,0.0,0.0,0.0,-0.0117116244509816,60.0,9.648777961730955,-0.0,-7.789333977825663e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.000100316494354,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001056381006492,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,7.802394247846678e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0001056381006492,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0005011015455238,288.067138671875,294.1499938964844,295.2408752441406,294.0848693847656,296.6851806640625,295.2752380371094,289.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688607580959,1.3916096719412964e-08,0.0010688467882573,-0.0354947708547115,0.0,0.0,0.0,-0.0117116244509816,60.0,9.648777961730955,-0.0,-7.789333977825663e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.989452519221231e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0001051937506417,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,7.769574585836381e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0001051937506417,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,0.0004989937297068,288.0790710449219,294.1499938964844,295.2203674316406,294.0765075683594,296.6578369140625,295.2548522949219,289.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643651476129,1.3390339503871472e-08,0.0010643517598509,-0.0341195054352283,0.0,0.0,0.0,-0.0114509873092174,60.0,9.569809913635254,-0.0,-7.723942729853661e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.989452519221231e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0001051937506417,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,7.769574585836381e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0001051937506417,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,0.0004989937297068,288.0790710449219,294.1499938964844,295.2203674316406,294.0765075683594,296.6578369140625,295.2548522949219,289.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643651476129,1.3390339503871472e-08,0.0010643517598509,-0.0341195054352283,0.0,0.0,0.0,-0.0114509873092174,60.0,9.569809913635254,-0.0,-7.723942729853661e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.948316437657924e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.0001047605619532,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,7.737580017419532e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,0.0001047605619532,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,0.0004969388828612,288.09039306640625,294.1499938964844,295.2010498046875,294.0697631835937,296.6319885253906,295.23614501953125,289.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599817615002,1.2877795718679865e-08,0.0010599688393995,-0.0327786207199096,0.0,0.0,0.0,-0.0111968964338302,60.0,9.499104499816896,-0.0,-7.660459289127175e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,9.946602949639782e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,0.0001047425248543,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.829345703125,0.0,0.0,7.736247061984614e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,0.0001047425248543,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,0.000496853259392,288.09088134765625,294.1499938964844,295.20025634765625,294.06951904296875,296.6308898925781,295.2353820800781,289.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597992222756,1.2856451014897633e-08,0.0010597863001748,-0.0327227748930454,0.0,0.0,0.0,-0.0111863147467374,60.0,9.496158599853516,-0.0,-7.657821043949299e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.925556514644995e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,0.0001045208919094,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,7.719877612544224e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0001045208919094,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,0.0004958019708283,288.0967102050781,294.1499938964844,295.1903686523437,294.0664978027344,296.61767578125,295.2260437011719,289.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575564811006,1.2594216336481168e-08,0.0010575439082458,-0.0320366621017456,0.0,0.0,0.0,-0.011056313291192,60.0,9.461846351623535,-0.0,-7.625448006365333e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.904179751174524e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.0001042957883328,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,7.703252049395815e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,0.0001042957883328,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,0.0004947341512888,288.1025695800781,294.1499938964844,295.1805725097656,294.0637512207031,296.60430908203125,295.21649169921875,289.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552798630669,1.232788093830095e-08,0.0010552676394581,-0.0313397757709026,0.0,0.0,0.0,-0.0109242852777242,60.0,9.4259672164917,-0.0,-7.592638695541609e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,9.862175647867844e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,0.0001038534610415,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,7.670581544516608e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,0.0001038534610415,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,0.0004926359397359,288.1142578125,294.1499938964844,295.16131591796875,294.0591125488281,296.57781982421875,295.1978759765625,289.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803461112,1.180452358084949e-08,0.0010507917031645,-0.0299702361226081,0.0,0.0,0.0,-0.0106648299843072,60.0,9.357463836669922,-0.0,-7.528372947263051e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,9.862175647867844e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,0.0001038534610415,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,7.670581544516608e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,0.0001038534610415,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,0.0004926359397359,288.1142578125,294.1499938964844,295.16131591796875,294.0591125488281,296.57781982421875,295.1978759765625,289.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803461112,1.180452358084949e-08,0.0010507917031645,-0.0299702361226081,0.0,0.0,0.0,-0.0106648299843072,60.0,9.357463836669922,-0.0,-7.528372947263051e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641967773437,0.0,0.0,9.821015555644408e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,0.0001034200249705,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,7.638568058609962e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.0001034200249705,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641967773437,0.0,0.0,0.0004905799287371,288.1258544921875,294.1499938964844,295.1424865722656,294.0555114746094,296.5516052246094,295.1797790527344,289.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464179795235,1.1291693802206735e-08,0.0010464066872373,-0.0286280885338783,0.0,0.0,0.0,-0.0104105994105339,60.0,9.292078971862791,-0.0,-7.465663998118546e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641967773437,0.0,0.0,9.821015555644408e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,0.0001034200249705,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641357421875,0.0,0.0,7.638568058609962e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.0001034200249705,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641967773437,0.0,0.0,0.0004905799287371,288.1258544921875,294.1499938964844,295.1424865722656,294.0555114746094,296.5516052246094,295.1797790527344,289.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464179795235,1.1291693802206735e-08,0.0010464066872373,-0.0286280885338783,0.0,0.0,0.0,-0.0104105994105339,60.0,9.292078971862791,-0.0,-7.465663998118546e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,9.780767868505792e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,0.0001029962004395,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,7.6072639785707e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,0.0001029961931635,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,0.0004885694943368,288.13739013671875,294.1499938964844,295.1240539550781,294.05279541015625,296.52557373046875,295.1620788574219,289.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042129471898,1.0790231819157723e-08,0.0010421186452731,-0.02731554210186,0.0,0.0,0.0,-0.0101620033383369,60.0,9.22935390472412,-0.0,-7.404599244864586e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,9.780767868505792e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,0.0001029962004395,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,7.6072639785707e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,0.0001029961931635,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,0.0004885694943368,288.13739013671875,294.1499938964844,295.1240539550781,294.05279541015625,296.52557373046875,295.1620788574219,289.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042129471898,1.0790231819157723e-08,0.0010421186452731,-0.02731554210186,0.0,0.0,0.0,-0.0101620033383369,60.0,9.22935390472412,-0.0,-7.404599244864586e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,9.74209324340336e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,0.000102588935988,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,7.577184442197904e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,0.000102588935988,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,0.0004866376111749,288.1488647460937,294.1499938964844,295.1060485839844,294.05084228515625,296.4998474121094,295.14501953125,289.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380088351666,1.0308378151080433e-08,0.0010379985906183,-0.0260541904717683,0.0,0.0,0.0,-0.0099231284111738,60.0,9.170653343200684,-0.0,-7.346157815391052e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,9.74209324340336e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,0.000102588935988,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,7.577184442197904e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,0.000102588935988,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,0.0004866376111749,288.1488647460937,294.1499938964844,295.1060485839844,294.05084228515625,296.4998474121094,295.14501953125,289.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380088351666,1.0308378151080433e-08,0.0010379985906183,-0.0260541904717683,0.0,0.0,0.0,-0.0099231284111738,60.0,9.170653343200684,-0.0,-7.346157815391052e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,9.722971299197523e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.000102387573861,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,7.562311657238752e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,0.000102387573861,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,0.0004856824234593,288.1545715332031,294.1499938964844,295.0971984863281,294.0501403808594,296.4870300292969,295.13653564453125,289.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359723819419,1.0070133171780073e-08,0.0010359623702242,-0.0254304856061935,0.0,0.0,0.0,-0.0098050255328416,60.0,9.141697883605955,-0.0,-7.317347439084187e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
