time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,9.704469266580418e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,0.000102192738268,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,7.54792126826942e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,0.000102192738268,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.0,0.0004847582313232,288.1602478027344,294.1499938964844,295.0884704589844,294.0495910644531,296.47430419921875,295.1282653808594,289.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340007720515,9.839613568374261e-09,0.0010339909931644,-0.0248269811272621,0.0,0.0,0.0,-0.0096907457336783,60.0,9.113899230957031,-0.0,-7.289525427722765e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,9.668319398770107e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0001018120674416,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,7.51980478526093e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,0.0001018120601656,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,0.0004829524841625,288.1716003417969,294.1499938964844,295.0712890625,294.04888916015625,296.448974609375,295.11187744140625,289.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301476577296,9.389216515387488e-09,0.0010301383445039,-0.0236477553844451,0.0,0.0,0.0,-0.0094674574211239,60.0,9.059731483459473,-0.0,-7.235318832954364e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,9.668319398770107e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0001018120674416,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,7.51980478526093e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,0.0001018120601656,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,0.0004829524841625,288.1716003417969,294.1499938964844,295.0712890625,294.04888916015625,296.448974609375,295.11187744140625,289.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301476577296,9.389216515387488e-09,0.0010301383445039,-0.0236477553844451,0.0,0.0,0.0,-0.0094674574211239,60.0,9.059731483459473,-0.0,-7.235318832954364e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.634664456825703e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,0.0001014576628222,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,7.493628072552383e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,0.0001014576555462,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,0.0004812713305,288.182861328125,294.1499938964844,295.05450439453125,294.0486755371094,296.4239501953125,295.0961303710937,289.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026562298648,8.969902154376541e-09,0.0010265533346682,-0.0225498229265213,0.0,0.0,0.0,-0.0092595880851149,60.0,9.009693145751951,-0.0,-7.185035144630092e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.634664456825703e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,0.0001014576628222,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.0,0.0,7.493628072552383e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,0.0001014576555462,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,0.0004812713305,288.182861328125,294.1499938964844,295.05450439453125,294.0486755371094,296.4239501953125,295.0961303710937,289.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026562298648,8.969902154376541e-09,0.0010265533346682,-0.0225498229265213,0.0,0.0,0.0,-0.0092595880851149,60.0,9.009693145751951,-0.0,-7.185035144630092e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,9.603559010429308e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,0.0001011301064863,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,7.469435513485223e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,0.0001011301064863,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,0.0004797175643034,288.19403076171875,294.1499938964844,295.0381164550781,294.0487670898437,296.3993225097656,295.0809020996094,289.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232476051896,8.582360599973526e-09,0.0010232389904558,-0.0215350147336721,0.0,0.0,0.0,-0.0090674655511975,60.0,8.962818145751953,-0.0,-7.138716995314098e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,9.603559010429308e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93212890625,0.0,0.0,0.0001011301064863,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320983886719,0.0,0.0,7.469435513485223e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,0.0001011301064863,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,0.0004797175643034,288.19403076171875,294.1499938964844,295.0381164550781,294.0487670898437,296.3993225097656,295.0809020996094,289.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232476051896,8.582360599973526e-09,0.0010232389904558,-0.0215350147336721,0.0,0.0,0.0,-0.0090674655511975,60.0,8.962818145751953,-0.0,-7.138716995314098e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.57473021117039e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,0.0001008265244308,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,7.447013194905594e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,0.0001008265244308,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,0.0004782774776685,288.2051086425781,294.1499938964844,295.02215576171875,294.04913330078125,296.3750915527344,295.066162109375,289.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201763361692,8.223179470689956e-09,0.0010201680706813,-0.0205944087356328,0.0,0.0,0.0,-0.0088894059881567,60.0,8.919647216796875,-0.0,-7.095921716882003e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.57473021117039e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,0.0001008265244308,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,7.447013194905594e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432067871094,0.0,0.0,0.0001008265244308,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,0.0004782774776685,288.2051086425781,294.1499938964844,295.02215576171875,294.04913330078125,296.3750915527344,295.066162109375,289.4609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201763361692,8.223179470689956e-09,0.0010201680706813,-0.0205944087356328,0.0,0.0,0.0,-0.0088894059881567,60.0,8.919647216796875,-0.0,-7.095921716882003e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,9.558824967825784e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,0.0001006590318866,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,7.434641884174198e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9487609863281,0.0,0.0,0.0001006590318866,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,0.0004774829722009,288.21063232421875,294.1499938964844,295.0143127441406,294.0493469238281,296.3629150390625,295.05877685546875,289.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184824932366,8.025015318935402e-09,0.0010184744605794,-0.0200754422694444,0.0,0.0,0.0,-0.0087911719456315,60.0,8.897565841674805,-0.0,-7.072365804106084e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,9.544619388179854e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,0.000100509438198,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,7.42359334253706e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,0.000100509438198,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,0.0004767733917105,288.2161865234375,294.1499938964844,295.006591796875,294.0495910644531,296.3507080078125,295.0513610839844,289.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.8480253407065e-09,0.0010169605957344,-0.0196119174361228,0.0,0.0,0.0,-0.0087034283205866,60.0,8.875168800354004,-0.0,-7.051360739751544e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.51916736084968e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,0.0001002414210233,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,7.403797644656152e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,0.0001002414210233,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0004755020199809,288.22723388671875,294.1499938964844,294.9914245605469,294.05010986328125,296.3265075683594,295.03692626953125,289.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142555693164,7.530924328591482e-09,0.0010142480023205,-0.0187814179807901,0.0,0.0,0.0,-0.0085462220013141,60.0,8.833758354187012,-0.0,-7.013805003452944e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.51916736084968e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,0.0001002414210233,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,7.403797644656152e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,0.0001002414210233,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0004755020199809,288.22723388671875,294.1499938964844,294.9914245605469,294.05010986328125,296.3265075683594,295.03692626953125,289.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142555693164,7.530924328591482e-09,0.0010142480023205,-0.0187814179807901,0.0,0.0,0.0,-0.0085462220013141,60.0,8.833758354187012,-0.0,-7.013805003452944e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.49636596487835e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,0.0001000013071461,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,7.38606249797158e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,0.0001000013071461,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764099121094,0.0,0.0,0.0004743630415759,288.2382202148437,294.1499938964844,294.97662353515625,294.0505065917969,296.3025817871094,295.02294921875,289.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118262143805,7.246841793318026e-09,0.0010118188802152,-0.018037362024188,0.0,0.0,0.0,-0.0084053901955485,60.0,8.795394897460938,-0.0,-6.980244648957523e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.49636596487835e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,0.0001000013071461,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,7.38606249797158e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,0.0001000013071461,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764099121094,0.0,0.0,0.0004743630415759,288.2382202148437,294.1499938964844,294.97662353515625,294.0505065917969,296.3025817871094,295.02294921875,289.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118262143805,7.246841793318026e-09,0.0010118188802152,-0.018037362024188,0.0,0.0,0.0,-0.0084053901955485,60.0,8.795394897460938,-0.0,-6.980244648957523e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.47647204156965e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,9.97918177745305e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,7.370589446509257e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.97918177745305e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,0.000473369291285,288.2491455078125,294.1499938964844,294.9622497558594,294.0507202148437,296.2789611816406,295.00933837890625,289.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097060585394,6.998986723516509e-09,0.0010096990736201,-0.0173881668597459,0.0,0.0,0.0,-0.008282515220344,60.0,8.759476661682129,-0.0,-6.951029263291275e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.47647204156965e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,9.97918177745305e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,7.370589446509257e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,9.97918177745305e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,0.000473369291285,288.2491455078125,294.1499938964844,294.9622497558594,294.0507202148437,296.2789611816406,295.00933837890625,289.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097060585394,6.998986723516509e-09,0.0010096990736201,-0.0173881668597459,0.0,0.0,0.0,-0.008282515220344,60.0,8.759476661682129,-0.0,-6.951029263291275e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,9.460090223001316e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,9.961931209545584e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,7.35784851713106e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,9.96193048194982e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,0.0004725510079879,288.2599792480469,294.1499938964844,294.9482421875,294.0506286621094,296.2558288574219,294.99627685546875,289.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079607600346,6.794891316275198e-09,0.0010079540079459,-0.0168535728007555,0.0,0.0,0.0,-0.0081813372671604,60.0,8.726673126220703,-0.0,-6.92701860316447e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,9.460090223001316e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,9.961931209545584e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,7.35784851713106e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,9.96193048194982e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,0.0004725510079879,288.2599792480469,294.1499938964844,294.9482421875,294.0506286621094,296.2558288574219,294.99627685546875,289.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079607600346,6.794891316275198e-09,0.0010079540079459,-0.0168535728007555,0.0,0.0,0.0,-0.0081813372671604,60.0,8.726673126220703,-0.0,-6.92701860316447e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.449953358853236e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,9.951255924534053e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,7.34996356186457e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,9.951255924534053e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,0.0004720446304418,288.2654113769531,294.1499938964844,294.94140625,294.0504150390625,296.24420166015625,294.9897155761719,289.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068821720778,6.668594565439889e-09,0.0010068755364045,-0.0165227521210908,0.0,0.0,0.0,-0.0081187337636947,60.0,8.710173606872559,-0.0,-6.912181049756327e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.441643487662076e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,9.942505857907236e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,7.343501056311652e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.942505857907236e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,0.0004716295516118,288.2708435058594,294.1499938964844,294.93463134765625,294.05010986328125,296.2325439453125,294.9831237792969,289.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059956694021,6.5650684888396435e-09,0.0010059891501441,-0.0162515752017498,0.0,0.0,0.0,-0.0080674067139625,60.0,8.693326950073242,-0.0,-6.90003076897483e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.42819388001226e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,9.928342478815466e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,7.333039684453979e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.928341751219703e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,0.0004709576896857,288.2816467285156,294.1499938964844,294.9214172363281,294.0491027832031,296.2094116210937,294.97021484375,289.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.3974976427516594e-09,0.0010045553790405,-0.0158126279711723,0.0,0.0,0.0,-0.0079843299463391,60.0,8.661614418029785,-0.0,-6.880385683416534e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.42819388001226e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,9.928342478815466e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,7.333039684453979e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.928341751219703e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,0.0004709576896857,288.2816467285156,294.1499938964844,294.9214172363281,294.0491027832031,296.2094116210937,294.97021484375,289.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.3974976427516594e-09,0.0010045553790405,-0.0158126279711723,0.0,0.0,0.0,-0.0079843299463391,60.0,8.661614418029785,-0.0,-6.880385683416534e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.417487308382988e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.917068382492288e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,7.324713078560308e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.917067654896528e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,0.0004704229068011,288.2924194335937,294.1499938964844,294.9085693359375,294.0474548339844,296.1865234375,294.95758056640625,289.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034213773906,6.264112784037934e-09,0.0010034150909632,-0.0154632246121764,0.0,0.0,0.0,-0.007918206974864,60.0,8.631693840026855,-0.0,-6.864768664627263e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.417487308382988e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.917068382492288e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,7.324713078560308e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.917067654896528e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,0.0004704229068011,288.2924194335937,294.1499938964844,294.9085693359375,294.0474548339844,296.1865234375,294.95758056640625,289.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034213773906,6.264112784037934e-09,0.0010034150909632,-0.0154632246121764,0.0,0.0,0.0,-0.007918206974864,60.0,8.631693840026855,-0.0,-6.864768664627263e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,9.409797348780558e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.908970241667704e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,7.318731513805687e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.90896951407194e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,0.0004700387653429,288.3031616210937,294.1499938964844,294.8961181640625,294.0450744628906,296.1639404296875,294.9452514648437,289.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168304977904881e-09,0.0010025954106822,-0.0152122499421238,0.0,0.0,0.0,-0.007870708592236,60.0,8.603059768676758,-0.0,-6.853562695141592e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,9.409797348780558e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.908970241667704e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,7.318731513805687e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.90896951407194e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,0.0004700387653429,288.3031616210937,294.1499938964844,294.8961181640625,294.0450744628906,296.1639404296875,294.9452514648437,289.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168304977904881e-09,0.0010025954106822,-0.0152122499421238,0.0,0.0,0.0,-0.007870708592236,60.0,8.603059768676758,-0.0,-6.853562695141592e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,9.405145101482049e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,9.904071339406072e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,7.315113180084154e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.904071339406072e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,0.0004698064003605,288.3138122558594,294.1499938964844,294.884033203125,294.0418395996094,296.1417541503906,294.9331970214844,289.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110349115573399e-09,0.0010020999470725,-0.0150604303926229,0.0,0.0,0.0,-0.0078419782221317,60.0,8.575779914855957,-0.0,-6.846787670156118e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,9.405145101482049e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,9.904071339406072e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,7.315113180084154e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.904071339406072e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,0.0004698064003605,288.3138122558594,294.1499938964844,294.884033203125,294.0418395996094,296.1417541503906,294.9331970214844,289.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110349115573399e-09,0.0010020999470725,-0.0150604303926229,0.0,0.0,0.0,-0.0078419782221317,60.0,8.575779914855957,-0.0,-6.846787670156118e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,9.401255374541506e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,9.899974975269288e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,7.312087836908177e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,9.899974975269288e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,0.0004696121031884,288.31915283203125,294.1499938964844,294.87811279296875,294.0398864746094,296.130615234375,294.9271545410156,289.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.061890989172981e-09,0.0010016869055107,-0.0149334883317351,0.0,0.0,0.0,-0.0078179622069001,60.0,8.56213092803955,-0.0,-6.841126065637583e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630798339844,0.0,0.0,9.399139526067302e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,9.897747077047824e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630187988281,0.0,0.0,7.31044274289161e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,9.897747077047824e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630798339844,0.0,0.0,0.0004695063980761,288.3244934082031,294.1499938964844,294.872314453125,294.0376892089844,296.1194763183594,294.92108154296875,289.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.03552985367628e-09,0.001001460943371,-0.0148644335567951,0.0,0.0,0.0,-0.0078048906289041,60.0,8.548324584960938,-0.0,-6.838047283963533e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.39783494686708e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.896372648654506e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,7.30942701920867e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.896372648654506e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0004694412054959,288.33514404296875,294.1499938964844,294.8609619140625,294.032470703125,296.09735107421875,294.9091491699219,289.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.019269971346831e-09,0.0010013207793235,-0.014821839518845,0.0,0.0,0.0,-0.007796823978424,60.0,8.521327018737793,-0.0,-6.836148713773582e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.39783494686708e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.896372648654506e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,7.30942701920867e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.896372648654506e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0004694412054959,288.33514404296875,294.1499938964844,294.8609619140625,294.032470703125,296.09735107421875,294.9091491699219,289.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.019269971346831e-09,0.0010013207793235,-0.014821839518845,0.0,0.0,0.0,-0.007796823978424,60.0,8.521327018737793,-0.0,-6.836148713773582e-08,0.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.050000000745058,9.399525879416616e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.0,0.050000000745058,9.898153803078458e-05,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.0,0.050000000745058,7.310743239941075e-05,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.050000000745058,9.898153803078458e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08453369140625,0.0,0.050000000745058,0.0004695256939157,288.34576416015625,284.95001220703125,294.8500061035156,294.0260925292969,296.0754699707031,294.8974304199219,289.5520324707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015073930844,6.040346445246314e-09,0.0010015013394877,-0.0148770520463585,0.0,0.0,0.0,-0.0078072743490338,60.0,8.494868278503418,-0.0,-6.838610033810255e-08,1.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.050000000745058,9.399525879416616e-05,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.0,0.050000000745058,9.898153803078458e-05,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.0,0.050000000745058,7.310743239941075e-05,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.050000000745058,9.898153803078458e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08453369140625,0.0,0.050000000745058,0.0004695256939157,288.34576416015625,284.95001220703125,294.8500061035156,294.0260925292969,296.0754699707031,294.8974304199219,289.5520324707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015073930844,6.040346445246314e-09,0.0010015013394877,-0.0148770520463585,0.0,0.0,0.0,-0.0078072743490338,60.0,8.494868278503418,-0.0,-6.838610033810255e-08,1.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09527587890625,0.6342994570732117,0.050000000745058,0.0406924299895763,298.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09527587890625,0.6342994570732117,0.050000000745058,0.0428510904312133,298.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09527587890625,0.6342994570732117,0.050000000745058,0.0316496677696704,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09527587890625,0.6342994570732117,0.050000000745058,0.042851086705923,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0953063964844,0.6342994570732117,0.050000000745058,0.2032671123743057,289.2747497558594,284.95001220703125,294.8446960449219,294.0226745605469,297.3619384765625,297.7970886230469,289.7353515625,1.0,0.109693132340908,0.1856648027896881,0.1856648027896881,1.0,1.0,-0.4334887564182281,0.0168900992721319,0.4165986776351928,-0.1004130840301513,0.0,0.0,0.0,10.241320610046388,60.0,1098.707763671875,0.0,12.233439445495604,1.0,281.0658569335937,283.88214111328125,300.9418029785156,303.1191711425781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.980174971607616e-21,-2.490087485803808e-21,-2.490087485803808e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1397705078125,0.6326384544372559,0.050000000745058,0.045230645686388,298.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1397705078125,0.6326384544372559,0.050000000745058,0.0476300455629825,298.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1397705078125,0.6326384544372559,0.050000000745058,0.035179391503334,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1397705078125,0.6326384544372559,0.050000000745058,0.0476300455629825,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1397705078125,0.6326384544372559,0.050000000745058,0.2259364277124405,290.24908447265625,284.95001220703125,294.83953857421875,294.01934814453125,297.52911376953125,298.4889831542969,290.82586669921875,1.0,0.121071420609951,0.3713296055793762,0.3713296055793762,1.0,1.0,-0.4819397628307342,0.0759238749742508,0.4060159027576446,-0.0535512901842594,1.0,1.0,0.0,12.527606010437012,60.0,7160.85400390625,0.0,16.67341423034668,1.0,281.1312255859375,287.8918151855469,300.966552734375,302.842529296875,293.1499938964844,293.1499938964844,283.1499938964844,2495.844482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1104190424084663,1.0,0.0,0.0,0.5408247709274292,0.5408406853675842,2.2974087698912626e-07,3.2536609172821045,3.253648042678833,1.2740872989525087e-05,0.0,0.0,-0.0,4490.63330078125,0.0,11.920631408691406,1331.29931640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.5717370510101318,0.050000000745058,0.0456763356924057,298.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.5717370510101318,0.050000000745058,0.0480993799865245,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.5717370510101318,0.050000000745058,0.0355260372161865,298.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.5717370510101318,0.050000000745058,0.0480993799865245,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.5717370510101318,0.050000000745058,0.2281627506017685,287.2530822753906,284.95001220703125,294.82977294921875,294.0130920410156,297.01812744140625,298.4560241699219,286.4139099121094,1.0,0.1405515223741531,0.7426592111587524,0.7426592111587524,1.0,1.0,-0.4866911470890045,0.198431447148323,0.2882597148418426,0.0673489049077034,1.0,1.0,0.0,20.07090950012207,60.0,15062.111328125,0.0,23.1716365814209,1.0,282.2874755859375,286.132080078125,299.050537109375,301.0108642578125,293.1499938964844,293.1499938964844,283.1499938964844,2546.823974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134127974510193,1.0,0.0,0.0,1.062975525856018,1.062977910041809,7.561074966133674e-08,4.265678405761719,4.265668869018555,9.78802563622594e-06,0.0,0.0,-0.0,5556.732421875,0.0,41.10057067871094,1895.4036865234373,0.0,1006.0181274414062,0.2810187041759491,1.0,0.0,3.0,1.0,0.0
