time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.5717370510101318,0.050000000745058,0.0456763356924057,298.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.5717370510101318,0.050000000745058,0.0480993799865245,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.5717370510101318,0.050000000745058,0.0355260372161865,298.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.5717370510101318,0.050000000745058,0.0480993799865245,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.5717370510101318,0.050000000745058,0.2281627506017685,287.2530822753906,284.95001220703125,294.82977294921875,294.0130920410156,297.01812744140625,298.4560241699219,286.4139099121094,1.0,0.1405515223741531,0.7426592111587524,0.7426592111587524,1.0,1.0,-0.4866911470890045,0.198431447148323,0.2882597148418426,0.0673489049077034,1.0,1.0,0.0,20.07090950012207,60.0,15062.111328125,0.0,23.1716365814209,1.0,282.2874755859375,286.132080078125,299.050537109375,301.0108642578125,293.1499938964844,293.1499938964844,283.1499938964844,2546.823974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134127974510193,1.0,0.0,0.0,1.062975525856018,1.062977910041809,7.561074966133674e-08,4.265678405761719,4.265668869018555,9.78802563622594e-06,0.0,0.0,-0.0,5556.732421875,0.0,41.10057067871094,1895.4036865234373,0.0,1006.0181274414062,0.2810187041759491,1.0,0.0,3.0,1.0,0.0
17733900,298.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.5498778223991394,0.050000000745058,0.0458133779466152,298.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.5498778223991394,0.050000000745058,0.0482436940073967,298.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.5498778223991394,0.050000000745058,0.0356326289474964,298.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.5498778223991394,0.050000000745058,0.0482436940073967,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650329589844,0.5498778223991394,0.050000000745058,0.2288473099470138,285.95294189453125,284.95001220703125,294.8251647949219,294.0101318359375,296.89752197265625,298.41534423828125,285.5693054199219,1.0,0.1489468365907669,0.9283239841461182,0.9283239841461182,1.0,1.0,-0.4881514310836792,0.207351341843605,0.2808001041412353,0.0759564340114593,1.0,1.0,0.0,23.73415184020996,60.0,14137.3291015625,0.0,26.319494247436523,1.0,282.6762084960937,285.3360900878906,297.8368835449219,299.47021484375,293.1499938964844,293.1499938964844,283.1499938964844,3930.746826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308706998825073,1.0,0.0,0.0,1.3205702304840088,1.320573806762695,1.163726608410798e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,5021.439453125,0.0,78.7522201538086,1895.4361572265625,0.0,1113.8033447265625,0.3431578874588012,1.0,0.0,3.0,1.0,0.0
17733960,298.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.5330328941345215,0.050000000745058,0.045944157987833,298.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.5330328941345215,0.050000000745058,0.2295005768537521,285.4029541015625,284.95001220703125,294.8207092285156,294.0072937011719,296.83233642578125,298.3753662109375,285.2673034667969,1.0,0.1565037816762924,0.9426591992378236,0.9426591992378236,0.800000011920929,1.0,-0.4895451962947845,0.2141931802034378,0.2753520011901855,0.082528568804264,1.0,1.0,0.0,27.23308753967285,60.0,13683.8984375,0.0,29.346553802490234,1.0,282.91876220703125,285.0577087402344,297.11541748046875,298.46783447265625,293.1499938964844,293.1499938964844,283.1499938964844,5377.20751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022267937660217,1.0,0.0,0.0,1.5445513725280762,1.5445562601089478,1.5918361384592577e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.466796875,0.0,126.00372314453124,1895.4371337890625,0.0,941.270751953125,0.4022335112094879,1.0,0.0,3.0,1.0,0.0
17734020,298.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.5103789567947388,0.050000000745058,0.0461788475513458,298.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.5103789567947388,0.050000000745058,0.0486285500228405,298.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.5103789567947388,0.050000000745058,0.0359168797731399,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.5103789567947388,0.050000000745058,0.0486285500228405,298.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.5103789567947388,0.050000000745058,0.2306728959083557,285.1015014648437,284.95001220703125,294.8124084472656,294.0020446777344,296.0221862792969,298.3062438964844,285.0505676269531,1.0,0.1692144125699997,0.9710044264793396,0.9710044264793396,0.4045365750789642,1.0,-0.492044597864151,0.3500036597251892,0.1420409381389618,0.2173352241516113,1.0,1.0,0.0,33.529319763183594,60.0,13503.48828125,0.0,34.85582733154297,1.0,283.10955810546875,284.7846984863281,296.6282653808594,297.7353515625,293.1499938964844,293.1499938964844,283.1499938964844,8589.4072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128337144851685,1.0,0.0,0.0,1.9520831108093264,1.952090859413147,2.5426697902730666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.20703125,0.0,254.3745574951172,1895.4371337890625,0.0,547.8994140625,0.5015658140182495,1.0,0.0,3.0,1.0,0.0
17734080,298.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.5101831555366516,0.050000000745058,0.0461812950670719,298.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.5101831555366516,0.050000000745058,0.048631127923727,298.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.5101831555366516,0.050000000745058,0.0359187833964824,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.5101831555366516,0.050000000745058,0.048631127923727,298.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.5101831555366516,0.050000000745058,0.2306851297616958,285.09918212890625,284.95001220703125,294.81231689453125,294.0019836425781,296.0014343261719,298.3055419921875,285.0479736328125,1.0,0.1693426519632339,0.971329629421234,0.971329629421234,0.4000000059604645,1.0,-0.4920710325241089,0.3530187606811523,0.1390522867441177,0.2203328907489776,1.0,1.0,0.0,33.59523010253906,60.0,13500.865234375,0.0,34.9140739440918,1.0,283.1103820800781,284.7818603515625,296.6273803710937,297.73297119140625,293.1499938964844,293.1499938964844,283.1499938964844,8624.4423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118938684463501,1.0,0.0,0.0,1.9559940099716189,1.956001877784729,2.552868636485073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.26708984375,0.0,255.9088897705078,1895.4371337890625,0.0,544.786376953125,0.5055425763130188,1.0,0.0,3.0,1.0,0.0
17734140,298.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5006216168403625,0.050000000745058,0.0463122799992561,298.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5006216168403625,0.050000000745058,0.0487690605223178,298.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5006216168403625,0.050000000745058,0.0360206626355648,298.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5006216168403625,0.050000000745058,0.0487690605223178,297.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.5006216168403625,0.050000000745058,0.2313394248485565,284.9537048339844,284.95001220703125,294.807373046875,293.9988708496094,295.0655822753906,298.2684020996094,284.8902282714844,1.0,0.1760281473398208,0.9893457293510436,0.9893457293510436,0.1486448496580124,1.0,-0.4934744834899902,0.4697697758674621,0.0237047020345926,0.3363746404647827,0.9373077750205994,0.9373077750205994,0.0,37.11698532104492,60.0,13341.4384765625,-0.0,38.02849960327149,1.0,283.1394348144531,284.6263732910156,296.6375732421875,297.67724609375,293.1499938964844,293.1499938964844,283.1499938964844,11333.4072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658161103725433,1.0,0.0,0.0,2.170073270797729,2.1700830459594727,3.142260425192944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.224609375,0.0,352.6601867675781,1895.4371337890625,0.0,412.4149169921875,0.5572876930236816,1.0,0.0,3.0,1.0,0.0
17734200,298.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.4960375726222992,0.050000000745058,0.046383611857891,298.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.4960375726222992,0.050000000745058,0.0488441735506057,298.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.4960375726222992,0.050000000745058,0.0360761396586895,298.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.4960375726222992,0.050000000745058,0.0488441735506057,297.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.4960375726222992,0.050000000745058,0.2316957414150238,284.8647766113281,284.95001220703125,294.8045959472656,293.99713134765625,294.8244323730469,298.2483825683594,284.8140563964844,1.0,0.1795303076505661,1.0,1.0,0.0,1.0,-0.494230180978775,0.4942282736301422,1.8828291104000527e-06,0.3606483340263366,0.8673403263092041,0.8673403263092041,0.0,39.02941131591797,60.0,13248.4892578125,-0.0,39.72014617919922,1.0,283.14532470703125,284.5680236816406,296.6860656738281,297.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,13819.244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458052217960357,1.0,0.0,0.0,2.2416534423828125,2.241664171218872,3.352975284087734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.1005859375,0.0,396.6521606445313,1895.4371337890625,0.0,365.5278930664063,0.5743528008460999,1.0,0.0,3.0,1.0,0.0
17734260,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.4879972636699676,0.050000000745058,0.0465215258300304,298.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.4879972636699676,0.050000000745058,0.0489894077181816,298.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.4879972636699676,0.050000000745058,0.0361834093928337,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.4879972636699676,0.050000000745058,0.0489894077181816,297.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.4879972636699676,0.050000000745058,0.2323846518993377,284.7726135253906,284.95001220703125,294.7989501953125,293.9935913085937,294.7997741699219,298.2098999023437,284.77294921875,1.0,0.1860714554786682,1.0,1.0,0.0,1.0,-0.495697557926178,0.4956972002983093,3.577413281163899e-07,0.3620548844337463,0.7286822199821472,0.7286822199821472,0.0,42.72068405151367,60.0,13029.5458984375,-0.0,42.99138259887695,1.0,283.14923095703125,284.5780639648437,296.8116455078125,297.79315185546875,293.1499938964844,293.1499938964844,283.1499938964844,21546.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193222522735595,1.0,0.0,0.0,2.162790060043335,2.162801504135132,3.121203633327241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.072265625,0.0,394.7384643554688,1895.4371337890625,0.0,311.0852966308594,0.5707249045372009,1.0,0.0,3.0,1.0,0.0
17734320,298.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.4862876534461975,0.050000000745058,0.0465525239706039,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.4862876534461975,0.050000000745058,0.049022052437067,298.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.4862876534461975,0.050000000745058,0.0362075194716453,298.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.4862876534461975,0.050000000745058,0.049022052437067,297.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.4862876534461975,0.050000000745058,0.2325395047664642,284.77508544921875,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2013244628906,284.7846984863281,1.0,0.1875081807374954,1.0,1.0,0.0,1.0,-0.4960279166698456,0.4960275590419769,3.580433372007974e-07,0.3623853027820587,0.7067992687225342,0.7067992687225342,0.0,43.550540924072266,48.0,12977.2958984375,-0.0,43.72941589355469,1.0,283.14947509765625,284.6047668457031,296.8399963378906,297.816650390625,293.1499938964844,293.1499938964844,283.1499938964844,23187.15625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156696796417236,1.0,0.0,0.0,2.110206365585327,2.110217809677124,2.9712779792134825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.53857421875,0.0,378.2143249511719,1895.4371337890625,0.0,304.14727783203125,0.5591446757316589,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.4840137660503387,0.050000000745058,0.0465943254530429,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.4840137660503387,0.050000000745058,0.0490660667419433,298.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.4840137660503387,0.050000000745058,0.03624003008008,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.4840137660503387,0.050000000745058,0.0490660667419433,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.4840137660503387,0.050000000745058,0.2327482998371124,284.862548828125,284.95001220703125,294.7914733886719,293.9889831542969,294.79217529296875,298.1655578613281,284.89031982421875,1.0,0.1889575570821762,1.0,1.0,0.0,1.0,-0.4964736402034759,0.4964732825756073,3.586217189877061e-07,0.3631525933742523,0.6769884824752808,0.6769884824752808,0.0,44.6727409362793,48.0,12860.96875,-0.0,44.72880554199219,1.0,283.1499328613281,284.7641906738281,296.9433288574219,297.9170227050781,293.1499938964844,293.1499938964844,283.1499938964844,23677.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082135558128357,1.0,0.0,0.0,1.8890578746795648,1.889067888259888,2.381134436291177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.66259765625,0.0,291.0618591308594,1895.4371337890625,0.0,290.35211181640625,0.51637864112854,1.0,0.0,3.0,1.0,0.0
17734440,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4840546548366546,0.050000000745058,0.0465935692191123,298.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4840546548366546,0.050000000745058,0.0490652695298194,298.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4840546548366546,0.050000000745058,0.0362394414842128,298.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4840546548366546,0.050000000745058,0.0490652695298194,297.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4840546548366546,0.050000000745058,0.2327445149421692,284.8663330078125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1644897460937,284.8935546875,1.0,0.1889119744300842,1.0,1.0,0.0,1.0,-0.4964655935764313,0.4964652359485626,3.5862211689163814e-07,0.3631626069545746,0.6776905655860901,0.6776905655860901,0.0,44.65268707275391,36.0,12863.3310546875,-0.0,44.71092224121094,1.0,283.1499328613281,284.7676696777344,296.9461975097656,297.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,23544.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082399904727936,1.0,0.0,0.0,1.886111736297608,1.8861217498779297,2.373713101633257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.21630859375,0.0,289.4730834960937,1895.4371337890625,0.0,290.4002380371094,0.5125136375427246,1.0,0.0,3.0,1.0,0.0
17734500,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.4852563738822937,0.050000000745058,0.0465714111924171,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.4852563738822937,0.050000000745058,0.0490419417619705,298.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.4852563738822937,0.050000000745058,0.0362222082912921,298.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.4852563738822937,0.050000000745058,0.0490419417619705,297.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.4852563738822937,0.050000000745058,0.2326338440179824,284.91534423828125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1495361328125,284.93414306640625,1.0,0.1877357810735702,1.0,1.0,0.0,1.0,-0.4962296187877655,0.4962292611598968,3.585285242024838e-07,0.363224983215332,0.691043496131897,0.691043496131897,0.0,44.06263732910156,36.0,12874.7255859375,-0.0,44.18503189086914,1.0,283.14996337890625,284.8127746582031,296.9822998046875,297.9665832519531,293.1499938964844,293.1499938964844,283.1499938964844,21157.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097456037998199,1.0,0.0,0.0,1.8441760540008545,1.84418535232544,2.269332668447533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.931640625,0.0,265.4823608398437,1895.4371337890625,0.0,293.14813232421875,0.5013859868049622,1.0,0.0,3.0,1.0,0.0
17734560,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4878037869930267,0.050000000745058,0.0465250052511692,298.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4878037869930267,0.050000000745058,0.048993069678545,298.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4878037869930267,0.050000000745058,0.0361861139535903,298.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4878037869930267,0.050000000745058,0.048993069678545,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.4878037869930267,0.050000000745058,0.232402041554451,284.9437255859375,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1366271972656,284.9516906738281,1.0,0.1854303777217865,1.0,1.0,0.0,1.0,-0.4957351684570312,0.4957348108291626,3.5821696542370773e-07,0.3631011545658111,0.7040197253227234,0.7040197253227234,0.0,42.82409286499024,25.0,12896.7744140625,-0.0,43.08285140991211,1.0,283.1499938964844,284.8252868652344,297.0064392089844,298.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,19520.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133273363113403,1.0,0.0,0.0,1.8386067152023315,1.838615655899048,2.25564676270551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.15380859375,0.0,257.39569091796875,1895.4371337890625,0.0,299.76177978515625,0.4967149496078491,1.0,0.0,3.0,1.0,0.0
17734620,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4942296147346496,0.050000000745058,0.0464132726192474,298.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4942296147346496,0.050000000745058,0.0488754138350486,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4942296147346496,0.050000000745058,0.0360992141067981,298.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4942296147346496,0.050000000745058,0.0488754138350486,297.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.4942296147346496,0.050000000745058,0.2318439185619354,284.955322265625,284.95001220703125,294.7816162109375,293.98297119140625,294.7821350097656,298.11883544921875,284.9549560546875,1.0,0.1799267083406448,1.0,1.0,0.0,1.0,-0.4945448040962219,0.4945444464683532,3.573871083517588e-07,0.3626258671283722,0.7126162052154541,0.7126162052154541,0.0,39.8403434753418,25.0,12880.7783203125,-0.0,40.43642044067383,1.0,283.1499938964844,284.8255920410156,297.0189819335937,298.0289611816406,293.1499938964844,293.1499938964844,283.1499938964844,18418.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199053943157196,1.0,0.0,0.0,1.8376816511154173,1.837690472602844,2.253377573424587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.494140625,0.0,252.928466796875,1895.4371337890625,0.0,312.2045288085937,0.4939969182014465,1.0,0.0,3.0,1.0,0.0
17734680,298.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4961165487766266,0.050000000745058,0.0463823229074478,298.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4961165487766266,0.050000000745058,0.0488428175449371,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.498274564743042,0.1550817340612411,0.0365174263715744,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4961165487766266,0.050000000745058,0.0488428175449371,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.4961165487766266,0.050000000745058,0.231689304113388,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.115478515625,284.9542541503906,1.0,0.1784328073263168,1.0,1.0,0.0,1.0,-0.4947375357151031,0.4947371780872345,3.575545122203039e-07,0.3627758026123047,0.7129803895950317,0.7129803895950317,0.0,39.01660919189453,43.0,12875.501953125,-0.0,39.76507568359375,1.0,283.1499938964844,284.8251647949219,297.0176086425781,298.029052734375,293.1499938964844,293.1499938964844,283.1499938964844,18346.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210769236087799,1.0,0.0,0.0,1.836942434310913,1.8369511365890503,2.251564978905663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.82666015625,0.0,252.408447265625,1895.4371337890625,0.0,314.4628295898437,0.4936656355857849,1.0,0.0,3.0,1.0,0.0
17734740,298.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057740807533264,0.050000000745058,0.0462385416030883,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057740807533264,0.1465576589107513,0.048691414296627,298.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7465786337852478,0.1530564278364181,0.1061115935444831,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057740807533264,0.050000000745058,0.048691414296627,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.5057740807533264,0.050000000745058,0.230971097946167,285.03662109375,284.95001220703125,294.778076171875,293.9808654785156,294.7784729003906,298.0826110839844,285.1011047363281,1.0,0.1801272183656692,1.0,1.0,0.0,1.0,-0.5768797993659973,0.5768793225288391,4.310340386837197e-07,0.4253232777118683,0.7782387137413025,0.7782387137413025,0.0,35.833702087402344,43.0,14532.4345703125,-0.0,46.13748550415039,1.0,283.1499938964844,284.9835205078125,297.0277404785156,298.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,16084.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426849365234375,1.0,0.0,0.0,1.8838402032852173,1.8838489055633545,2.3679990590608213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.46484375,0.0,259.8405456542969,1895.4371337890625,0.0,325.7877502441406,0.5009518265724182,1.0,0.0,3.0,1.0,0.0
17734800,297.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5161292552947998,0.050000000745058,0.0461101308465004,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.7203420996665955,0.1474360078573227,0.1210143193602562,298.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.7627584338188171,0.1510686874389648,0.1071304380893707,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5161292552947998,0.050000000745058,0.0485561899840831,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.5161292552947998,0.050000000745058,0.2303296625614166,285.1500244140625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04937744140625,285.21588134765625,1.0,0.1833843141794204,1.0,1.0,0.0,1.0,-0.6636671423912048,0.6636666059494019,5.148833679413656e-07,0.4907791018486023,0.8890928626060486,0.8890928626060486,0.0,33.13314437866211,46.0,16313.470703125,-0.0,54.11412811279297,1.0,283.1499938964844,285.06365966796875,297.06109619140625,298.1811218261719,293.1499938964844,293.1499938964844,283.1499938964844,12576.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349086880683899,1.0,0.0,0.0,2.00845718383789,2.0084660053253174,2.6916501383311697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.04345703125,0.0,291.3983764648437,1895.4371337890625,0.0,342.1817932128906,0.522368311882019,1.0,0.0,3.0,1.0,0.0
17734860,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.511804461479187,0.050000000745058,0.0461605489253997,297.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.7443622946739197,0.1431048214435577,0.1376395374536514,297.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.7557500004768372,0.1517802029848098,0.1065948605537414,297.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.511804461479187,0.1431836783885955,0.0486092790961265,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.511804461479187,0.050000000745058,0.2305814921855926,285.2985534667969,284.95001220703125,294.7737731933594,293.97833251953125,294.7740478515625,297.9793701171875,285.286865234375,1.0,0.1877243667840957,1.0,1.0,0.0,1.0,-0.6835352778434753,0.6835347414016724,5.357730401556182e-07,0.5070306658744812,1.0,1.0,0.0,34.66839599609375,46.0,17395.85546875,-0.0,58.55071258544922,1.0,283.1499938964844,285.0223999023437,297.1579895019531,298.41162109375,293.1499938964844,293.1499938964844,283.1499938964844,11289.3076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664124548435211,1.0,0.0,0.0,2.2381515502929688,2.238161563873291,3.342507000070327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.888671875,0.0,383.3866882324219,1895.4371337890625,0.0,413.8996276855469,0.5717616081237793,1.0,0.0,3.0,1.0,0.0
17734920,297.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.5189348459243774,0.050000000745058,0.0460789985954761,297.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.7520162463188171,0.1426825523376464,0.1368660181760788,297.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.7658947110176086,0.1525515615940094,0.1068860739469528,297.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.6511304974555969,0.1442678272724151,0.089112639427185,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.5189348459243774,0.050000000745058,0.2301741391420364,285.2851867675781,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9672546386719,285.2823791503906,1.0,0.1894509494304657,1.0,1.0,0.0,1.0,-0.7309930920600891,0.7309924960136414,5.853462994309666e-07,0.5420145988464355,1.0,1.0,0.0,32.90632247924805,64.0,18072.14453125,-0.0,63.21987915039063,1.0,283.1499938964844,285.0243225097656,297.1653747558594,298.4398498535156,293.1499938964844,293.1499938964844,283.1499938964844,11688.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745686948299408,1.0,0.0,0.0,2.2772932052612305,2.27730393409729,3.460440041180846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.55224609375,0.0,403.8604736328125,1895.4371337890625,0.0,434.7544555664063,0.5845195651054382,1.0,0.0,3.0,1.0,0.0
17734980,297.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.7191733717918396,0.1433012783527374,0.1074161529541015,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.7624071836471558,0.1429792642593383,0.1360860019922256,297.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122619628906,0.7839927673339844,0.1565087437629699,0.1091857627034187,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.7588097453117371,0.1393579244613647,0.1341461539268493,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.5284411907196045,0.050000000745058,0.229698821902275,285.40948486328125,284.95001220703125,294.7709655761719,293.9767150878906,294.7711486816406,297.9052124023437,285.449462890625,1.0,0.2009631842374801,1.0,1.0,0.0,1.0,-0.8598483204841614,0.8598476052284241,7.341972718677425e-07,0.6396511197090149,1.0,1.0,0.0,31.61505508422852,64.0,20796.63671875,-0.0,82.52461242675781,1.0,283.1499938964844,285.16357421875,297.181396484375,298.592529296875,293.1499938964844,293.1499938964844,283.1499938964844,13380.232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066785216331482,1.0,0.0,0.0,2.4364404678344727,2.436452627182007,3.961001482366555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.3134765625,0.0,494.5895690917969,1895.4371337890625,0.0,527.8384399414062,0.6216247081756592,1.0,0.0,3.0,1.0,0.0
17735040,297.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.7474290728569031,0.1401001811027526,0.1237432211637497,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7585737109184265,0.1434738337993621,0.1364192813634872,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7814633846282959,0.1578477919101715,0.1100952103734016,297.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.7526825666427612,0.1383228451013565,0.1331881582736969,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478759765625,0.5248438119888306,0.050000000745058,0.2298686057329177,285.4742431640625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8788757324219,285.51397705078125,1.0,0.2049800604581833,1.0,1.0,0.0,1.0,-0.8800176382064819,0.8800168633460999,7.596324280711997e-07,0.655437707901001,1.0,1.0,0.0,32.73766326904297,52.0,21407.58203125,-0.0,87.89801788330078,1.0,283.1499938964844,285.2080078125,297.1865234375,298.6445007324219,293.1499938964844,293.1499938964844,283.1499938964844,13788.994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51659095287323,1.0,0.0,0.0,2.473376750946045,2.473389148712158,4.082008615569066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.95068359375,0.0,517.4261474609375,1895.4371337890625,0.0,560.5264892578125,0.6338036060333252,1.0,0.0,3.0,1.0,0.0
17735100,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.736178457736969,0.1340861022472381,0.1240219697356224,297.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.7484207153320312,0.144910529255867,0.1376477479934692,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.7732167840003967,0.1608788222074508,0.1122529283165931,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.7377837896347046,0.1371071189641952,0.1315217614173889,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.5149863958358765,0.050000000745058,0.2303892821073532,285.54083251953125,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83404541015625,285.537841796875,1.0,0.2093021273612976,1.0,1.0,0.0,1.0,-0.8830597400665283,0.8830589652061462,7.638618626515381e-07,0.6583815217018127,1.0,1.0,0.0,35.5594367980957,52.0,21793.673828125,-0.0,92.70881652832033,1.0,283.1499938964844,285.1868896484375,297.1884765625,298.72174072265625,293.1499938964844,293.1499938964844,283.1499938964844,14863.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382179617881775,1.0,0.0,0.0,2.567966222763061,2.5679798126220703,4.40019562120142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.43994140625,0.0,579.0894165039062,1895.4371337890625,0.0,639.1782836914062,0.6548216342926025,1.0,0.0,3.0,1.0,0.0
17735160,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.7226762175559998,0.1307882815599441,0.1202448606491088,297.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.510986328125,0.7441964149475098,0.1465746164321899,0.1391866952180862,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.7705850601196289,0.163824051618576,0.1143901124596595,297.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.7301456332206726,0.1368304789066314,0.1309030652046203,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177307128906,0.5096277594566345,0.050000000745058,0.2307120710611343,285.5115051269531,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8275451660156,285.5004272460937,1.0,0.2118369787931442,1.0,1.0,0.0,1.0,-0.8825821280479431,0.882581353187561,7.635842393938219e-07,0.6585471630096436,1.0,1.0,0.0,37.28471755981445,40.0,21862.95703125,-0.0,95.20670318603516,1.0,283.1499938964844,285.13751220703125,297.1567687988281,298.7236022949219,293.1499938964844,293.1499938964844,283.1499938964844,15704.376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548299551010132,1.0,0.0,0.0,2.639576911926269,2.639591217041016,4.649026550396229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.11181640625,0.0,628.8988037109375,1895.4371337890625,0.0,707.0276489257812,0.6755951642990112,1.0,0.0,3.0,1.0,0.0
17735220,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.715290367603302,0.1289976388216018,0.1174288615584373,297.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.7467161417007446,0.1494882851839065,0.1419005095958709,297.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.7757425904273987,0.1684348583221435,0.1176818832755088,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490051269531,0.7285919785499573,0.1374366879463195,0.131127193570137,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.5080721378326416,0.1216522306203842,0.2308117151260376,285.4491882324219,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7624206542969,285.44097900390625,1.0,0.2129340916872024,1.0,1.0,0.0,1.0,-0.8867968320846558,0.8867960572242737,7.694657710999309e-07,0.6626250743865967,1.0,1.0,0.0,37.87273788452149,40.0,22053.263671875,-0.0,96.92550659179688,1.0,283.1499938964844,285.0634765625,297.0773620605469,298.6641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17197.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700594186782837,1.0,0.0,0.0,2.762200832366944,2.762216329574585,5.09100914314331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.22216796875,0.0,720.68212890625,1895.4371337890625,0.0,775.4205932617188,0.7035279273986816,1.0,0.0,3.0,1.0,0.0
17735280,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.7667207717895508,0.1291539967060089,0.1168678030371666,297.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8052027821540833,0.1502699702978134,0.1420803070068359,297.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.8359168171882629,0.1695390045642852,0.1180572733283042,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.782857358455658,0.1378271728754043,0.1308810114860534,297.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490051269531,0.6506568789482117,0.1219761744141578,0.3575376570224762,285.4476318359375,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7316589355469,285.4836120605469,1.0,0.2153897285461425,1.0,1.0,0.0,1.0,-1.0388306379318235,1.038829684257507,9.754188567967503e-07,0.7742467522621155,1.0,1.0,0.0,28.274682998657227,58.0,24061.2734375,-0.0,113.88607788085938,1.0,283.1499938964844,285.1340637207031,297.0618896484375,298.65789794921875,293.1499938964844,293.1499938964844,283.1499938964844,17455.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719051361083984,1.0,0.0,0.0,2.7828495502471924,2.782865285873413,5.167408403394802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.7021484375,0.0,736.9655151367188,1895.4371337890625,0.0,784.1326904296875,0.7116495370864868,1.0,0.0,3.0,1.0,0.0
17735340,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.8165640234947205,0.1318846046924591,0.1184003949165344,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.8598855137825012,0.1558551341295242,0.1467899084091186,297.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.897232174873352,0.1767394095659256,0.1229265704751014,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.834233283996582,0.1414588540792465,0.1335348784923553,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.7851046323776245,0.114987626671791,0.5264216661453247,285.9447937011719,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7479858398437,285.9320983886719,1.0,0.2332184612751007,1.0,1.0,0.0,1.0,-1.2150306701660156,1.21502947807312,1.2614107163244626e-06,0.910817563533783,1.0,1.0,0.0,24.7308349609375,46.0,28232.951171875,-0.0,158.81710815429688,1.0,283.1499938964844,285.4501647949219,297.15887451171875,299.0390930175781,293.1499938964844,293.1499938964844,283.1499938964844,19063.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070672273635864,1.0,0.0,0.0,2.90823745727539,2.908254623413086,5.643558438350738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.18798828125,0.0,841.138916015625,1895.4371337890625,0.0,968.8616333007812,0.7432341575622559,1.0,0.0,3.0,1.0,0.0
17735400,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.8165640234947205,0.1318846046924591,0.1184003949165344,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.8598855137825012,0.1558551341295242,0.1467899084091186,297.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.897232174873352,0.1767394095659256,0.1229265704751014,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.834233283996582,0.1414588540792465,0.1335348784923553,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.7851046323776245,0.114987626671791,0.5264216661453247,285.9447937011719,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7479858398437,285.9320983886719,1.0,0.2332184612751007,1.0,1.0,0.0,1.0,-1.2150306701660156,1.21502947807312,1.2614107163244626e-06,0.910817563533783,1.0,1.0,0.0,24.7308349609375,46.0,28232.951171875,-0.0,158.81710815429688,1.0,283.1499938964844,285.4501647949219,297.15887451171875,299.0390930175781,293.1499938964844,293.1499938964844,283.1499938964844,19063.900390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070672273635864,1.0,0.0,0.0,2.90823745727539,2.908254623413086,5.643558438350738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.18798828125,0.0,841.138916015625,1895.4371337890625,0.0,968.8616333007812,0.7432341575622559,1.0,0.0,3.0,1.0,0.0
17735460,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.7936987280845642,0.132598802447319,0.1196647807955741,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8384966850280762,0.1575320214033126,0.1493024379014969,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.8718741536140442,0.1773096174001693,0.1243224591016769,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8134278655052185,0.142873078584671,0.135509118437767,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.7517907023429871,0.1112191528081893,0.5085495710372925,286.00177001953125,284.95001220703125,294.76666259765625,293.97467041015625,294.7666320800781,297.6902770996094,285.9949035644531,1.0,0.2399536818265915,1.0,1.0,0.0,1.0,-1.2447983026504517,1.2447969913482666,1.322111074841814e-06,0.9427521228790284,1.0,1.0,0.0,28.27624893188477,46.0,29306.78125,-0.0,169.90199279785156,1.0,283.1499938964844,285.49957275390625,297.1640930175781,299.1526794433594,293.1499938964844,293.1499938964844,283.1499938964844,20189.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343650221824646,1.0,0.0,0.0,2.992828845977783,2.992846965789795,5.976639840810094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.6650390625,0.0,916.6929321289062,1895.4371337890625,0.0,1136.3209228515625,0.7616929411888123,1.0,0.0,3.0,1.0,0.0
17735520,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.7828534245491028,0.1328827887773513,0.1199780106544494,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.8285019993782043,0.158126562833786,0.1499472856521606,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.8601899743080139,0.1778596937656402,0.124605655670166,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8030329942703247,0.1433809697628021,0.1360780298709869,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.7390428185462952,0.1101164072751998,0.5028308629989624,285.97589111328125,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.67108154296875,285.9669494628906,1.0,0.2413591295480728,1.0,1.0,0.0,1.0,-1.240270972251892,1.240269660949707,1.3134548453308523e-06,0.938721776008606,1.0,1.0,0.0,29.721912384033203,34.0,29238.591796875,-0.0,171.516845703125,1.0,283.1499938964844,285.4713439941406,297.1441650390625,299.1480712890625,293.1499938964844,293.1499938964844,283.1499938964844,20542.806640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429784893989563,1.0,0.0,0.0,3.0189356803894043,3.018954277038574,6.081365313548304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.2841796875,0.0,940.892333984375,1895.4371337890625,0.0,1193.11669921875,0.7711530923843384,1.0,0.0,3.0,1.0,0.0
17735580,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.7726364135742188,0.1338484436273574,0.1208999529480934,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.8199305534362793,0.160121738910675,0.1518970727920532,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.8504805564880371,0.1800688952207565,0.1260461658239364,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.7936185002326965,0.1450088173151016,0.1377106308937072,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.722734808921814,0.1077091842889785,0.4900042712688446,285.8987121582031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6197509765625,285.89337158203125,1.0,0.2423534244298935,1.0,1.0,0.0,1.0,-1.2320053577423096,1.2320040464401243,1.2983055057702586e-06,0.9320273995399476,1.0,1.0,0.0,31.39848518371582,25.0,29222.07421875,-0.0,172.45346069335938,1.0,283.1499938964844,285.3931884765625,297.0525207519531,299.0664367675781,293.1499938964844,293.1499938964844,283.1499938964844,21928.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581316590309143,1.0,0.0,0.0,3.119104623794556,3.119124174118042,6.491621320492413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.775390625,0.0,1037.69140625,1895.4371337890625,0.0,1297.310546875,0.7964420914649963,1.0,0.0,3.0,1.0,0.0
17735640,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.7726364135742188,0.1338484436273574,0.1208999529480934,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990783691406,0.8199305534362793,0.160121738910675,0.1518970727920532,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.8504805564880371,0.1800688952207565,0.1260461658239364,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.7936185002326965,0.1450088173151016,0.1377106308937072,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.722734808921814,0.1077091842889785,0.4900042712688446,285.8987121582031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6197509765625,285.89337158203125,1.0,0.2423534244298935,1.0,1.0,0.0,1.0,-1.2320053577423096,1.2320040464401243,1.2983055057702586e-06,0.9320273995399476,1.0,1.0,0.0,31.39848518371582,25.0,29222.07421875,-0.0,172.45346069335938,1.0,283.1499938964844,285.3931884765625,297.0525207519531,299.0664367675781,293.1499938964844,293.1499938964844,283.1499938964844,21928.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581316590309143,1.0,0.0,0.0,3.119104623794556,3.119124174118042,6.491621320492413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.775390625,0.0,1037.69140625,1895.4371337890625,0.0,1297.310546875,0.7964420914649963,1.0,0.0,3.0,1.0,0.0
