time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.7765811085700989,0.1343951225280761,0.1213491261005401,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.8244639039039612,0.161193236708641,0.1528618037700653,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8554982542991638,0.1813952028751373,0.1269065290689468,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.7982307076454163,0.1458583921194076,0.1384770274162292,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.7235314249992371,0.1070394292473793,0.486198216676712,285.86968994140625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5990905761719,285.8641357421875,1.0,0.2415017187595367,1.0,1.0,0.0,1.0,-1.2310853004455566,1.2310839891433716,1.296613049817097e-06,0.9312662482261658,1.0,1.0,0.0,30.92807960510254,25.0,29287.51171875,-0.0,171.18038940429688,1.0,283.1499938964844,285.3591003417969,297.0170288085937,299.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,22708.197265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660317599773407,1.0,0.0,0.0,3.1740612983703613,3.174081802368164,6.722393663949333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5751953125,0.0,1093.5142822265625,1895.4371337890625,0.0,1312.7740478515625,0.8075421452522278,1.0,0.0,3.0,1.0,0.0
17735760,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.7855634689331055,0.135001465678215,0.1218241602182388,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480224609375,0.8338274955749512,0.162331223487854,0.1538612246513366,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.8660547137260437,0.1828484833240509,0.1278448104858398,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.8079463839530945,0.1467579305171966,0.1392586231231689,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.7289998531341553,0.1066094785928726,0.4835493862628937,285.8477783203125,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5810546875,285.84429931640625,1.0,0.2398630976676941,1.0,1.0,0.0,1.0,-1.2317389249801636,1.2317376136779783,1.2977861842955465e-06,0.9317722916603088,1.0,1.0,0.0,29.78557205200196,25.0,29344.5703125,-0.0,168.989990234375,1.0,283.1499938964844,285.33697509765625,296.994873046875,299.0003662109375,293.1499938964844,293.1499938964844,283.1499938964844,23239.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607661843299866,1.0,0.0,0.0,3.2110025882720947,3.211023569107056,6.87978115365695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.8671875,0.0,1132.14111328125,1895.4371337890625,0.0,1315.960205078125,0.8196694254875183,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.7969569563865662,0.1359939873218536,0.1226370483636856,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.8459276556968689,0.1641240268945694,0.1554698050022125,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.8799768090248108,0.1851702779531479,0.1293860077857971,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202514648437,0.819578230381012,0.1481795459985733,0.1405224353075027,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82098388671875,0.7358953952789307,0.106255367398262,0.4812308549880981,285.81988525390625,284.95001220703125,294.7712097167969,293.9779357910156,294.7710876464844,297.5579833984375,285.81689453125,1.0,0.2386905550956726,1.0,1.0,0.0,1.0,-1.2352280616760254,1.2352267503738403,1.304116608480399e-06,0.9345405697822572,1.0,1.0,0.0,28.55785751342773,25.0,29506.673828125,-0.0,167.49473571777344,1.0,283.1499938964844,285.3028869628906,296.9818420410156,298.9873352050781,293.1499938964844,293.1499938964844,283.1499938964844,24238.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606321334838867,1.0,0.0,0.0,3.279292583465576,3.279314517974853,7.175524956437584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.21142578125,0.0,1205.9219970703125,1895.4371337890625,0.0,1315.0076904296875,0.8340489864349365,1.0,0.0,3.0,1.0,0.0
17735880,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.8007701635360718,0.1363525241613388,0.1229363530874252,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.850051999092102,0.1647583097219467,0.1560447812080383,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.884717583656311,0.185994803905487,0.1299403756856918,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81378173828125,0.8233530521392822,0.1486845165491104,0.1409762501716613,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143615722656,0.7382907271385193,0.1061902940273284,0.480749249458313,285.8134765625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55096435546875,285.8111572265625,1.0,0.2383801639080047,1.0,1.0,0.0,1.0,-1.23690927028656,1.2369080781936646,1.3071787634544307e-06,0.9358797669410706,1.0,1.0,0.0,28.186185836791992,25.0,29557.76953125,-0.0,167.23367309570312,1.0,283.1499938964844,285.295654296875,296.98077392578125,298.98712158203125,293.1499938964844,293.1499938964844,283.1499938964844,24477.908203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606102585792542,1.0,0.0,0.0,3.2954227924346924,3.295444965362549,7.246288191709027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.875,0.0,1223.8046875,1895.4371337890625,0.0,1314.8521728515625,0.8410329222679138,1.0,0.0,3.0,1.0,0.0
17735940,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8152927160263062,0.1377955377101898,0.1241609081625938,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.8665938377380371,0.1672839671373367,0.1583556830883026,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.9034534692764282,0.189278095960617,0.1321704089641571,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.8380892872810364,0.1507028937339782,0.1428089737892151,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.7480607032775879,0.1060778871178627,0.4796763062477112,285.7881774902344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52606201171875,285.7865905761719,1.0,0.2375138998031616,1.0,1.0,0.0,1.0,-1.2447409629821775,1.244739651679993,1.3215110357123194e-06,0.9421241283416748,1.0,1.0,0.0,26.863019943237305,25.0,29817.494140625,-0.0,166.86968994140625,1.0,283.1499938964844,285.2624206542969,296.9848022460937,299.0016174316406,293.1499938964844,293.1499938964844,283.1499938964844,25688.1875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613731980323792,1.0,0.0,0.0,3.375908851623535,3.375931978225708,7.604571123920323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.853515625,0.0,1315.6820068359375,1895.4371337890625,0.0,1320.2791748046875,0.8614098429679871,1.0,0.0,3.0,1.0,0.0
17736000,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8152927160263062,0.1377955377101898,0.1241609081625938,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.8665938377380371,0.1672839671373367,0.1583556830883026,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.9034534692764282,0.189278095960617,0.1321704089641571,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.8380892872810364,0.1507028937339782,0.1428089737892151,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.7480607032775879,0.1060778871178627,0.4796763062477112,285.7881774902344,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52606201171875,285.7865905761719,1.0,0.2375138998031616,1.0,1.0,0.0,1.0,-1.2447409629821775,1.244739651679993,1.3215110357123194e-06,0.9421241283416748,1.0,1.0,0.0,26.863019943237305,25.0,29817.494140625,-0.0,166.86968994140625,1.0,283.1499938964844,285.2624206542969,296.9848022460937,299.0016174316406,293.1499938964844,293.1499938964844,283.1499938964844,25688.1875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613731980323792,1.0,0.0,0.0,3.375908851623535,3.375931978225708,7.604571123920323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.853515625,0.0,1315.6820068359375,1895.4371337890625,0.0,1320.2791748046875,0.8614098429679871,1.0,0.0,3.0,1.0,0.0
17736060,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.768798828125,0.828278124332428,0.1392616629600525,0.1254295855760574,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.882867157459259,0.1698267161846161,0.1607102453708648,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9230039715766908,0.1925774663686752,0.1344376355409622,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.852469801902771,0.1527456194162368,0.1446894407272339,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690734863281,0.7577475309371948,0.1061092987656593,0.4794595539569855,285.7685852050781,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5047302246094,285.7674255371094,1.0,0.2371668964624405,1.0,1.0,0.0,1.0,-1.2538082599639893,1.2538069486618042,1.3382338011069803e-06,0.9493529200553894,1.0,1.0,0.0,25.787914276123047,25.0,30097.45703125,-0.0,167.41139221191406,1.0,283.1499938964844,285.2345275878906,296.9926147460937,299.02508544921875,293.1499938964844,293.1499938964844,283.1499938964844,26871.283203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663372278213501,1.0,0.0,0.0,3.4527742862701416,3.452798366546631,7.954807301757683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.1650390625,0.0,1407.6136474609375,1895.4371337890625,0.0,1334.5595703125,0.8808806538581848,1.0,0.0,3.0,1.0,0.0
17736120,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.768798828125,0.828278124332428,0.1392616629600525,0.1254295855760574,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.882867157459259,0.1698267161846161,0.1607102453708648,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9230039715766908,0.1925774663686752,0.1344376355409622,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.852469801902771,0.1527456194162368,0.1446894407272339,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690734863281,0.7577475309371948,0.1061092987656593,0.4794595539569855,285.7685852050781,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5047302246094,285.7674255371094,1.0,0.2371668964624405,1.0,1.0,0.0,1.0,-1.2538082599639893,1.2538069486618042,1.3382338011069803e-06,0.9493529200553894,1.0,1.0,0.0,25.787914276123047,25.0,30097.45703125,-0.0,167.41139221191406,1.0,283.1499938964844,285.2345275878906,296.9926147460937,299.02508544921875,293.1499938964844,293.1499938964844,283.1499938964844,26871.283203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663372278213501,1.0,0.0,0.0,3.4527742862701416,3.452798366546631,7.954807301757683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.1650390625,0.0,1407.6136474609375,1895.4371337890625,0.0,1334.5595703125,0.8808806538581848,1.0,0.0,3.0,1.0,0.0
17736180,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525939941406,0.8400225639343262,0.1407051980495453,0.1266958117485046,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8979756236076355,0.172330230474472,0.1630487740039825,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.9416407346725464,0.1958204805850982,0.1366831958293914,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.8660122752189636,0.1547628492116928,0.1465656906366348,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.7666564583778381,0.1061913296580314,0.4796048104763031,285.7524108886719,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48590087890625,285.75146484375,1.0,0.237222284078598,1.0,1.0,0.0,1.0,-1.2632575035095217,1.2632560729980469,1.355800577584887e-06,0.956875503063202,1.0,1.0,0.0,24.953838348388672,25.0,30381.91015625,-0.0,168.59347534179688,1.0,283.1499938964844,285.2099914550781,296.99908447265625,299.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,28032.7578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660726070404053,1.0,0.0,0.0,3.5266056060791016,3.5266308784484863,8.298642910631315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.66796875,0.0,1499.8563232421875,1895.4371337890625,0.0,1353.9871826171875,0.899591326713562,1.0,0.0,3.0,1.0,0.0
17736240,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525939941406,0.8400225639343262,0.1407051980495453,0.1266958117485046,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8979756236076355,0.172330230474472,0.1630487740039825,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.9416407346725464,0.1958204805850982,0.1366831958293914,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.8660122752189636,0.1547628492116928,0.1465656906366348,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.7666564583778381,0.1061913296580314,0.4796048104763031,285.7524108886719,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48590087890625,285.75146484375,1.0,0.237222284078598,1.0,1.0,0.0,1.0,-1.2632575035095217,1.2632560729980469,1.355800577584887e-06,0.956875503063202,1.0,1.0,0.0,24.953838348388672,25.0,30381.91015625,-0.0,168.59347534179688,1.0,283.1499938964844,285.2099914550781,296.99908447265625,299.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,28032.7578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660726070404053,1.0,0.0,0.0,3.5266056060791016,3.5266308784484863,8.298642910631315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.66796875,0.0,1499.8563232421875,1895.4371337890625,0.0,1353.9871826171875,0.899591326713562,1.0,0.0,3.0,1.0,0.0
17736300,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.8454629182815552,0.1414106488227844,0.1273195445537567,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.9049775004386902,0.1735574454069137,0.1642009168863296,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.9499804377555848,0.197409301996231,0.1377880424261093,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.8723533153533936,0.1557527035474777,0.1474919319152832,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445983886719,0.7707048654556274,0.1062347888946533,0.4797233939170837,285.7439880371094,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4771728515625,285.74237060546875,1.0,0.237364113330841,1.0,1.0,0.0,1.0,-1.2679694890975952,1.2679680585861206,1.3646121033161762e-06,0.9606205821037292,1.0,1.0,0.0,24.615673065185547,25.0,30538.853515625,-0.0,169.3551483154297,1.0,283.1499938964844,285.1955261230469,297.0018615722656,299.06103515625,293.1499938964844,293.1499938964844,283.1499938964844,28736.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667547881603241,1.0,0.0,0.0,3.570596933364868,3.5706229209899902,8.506971198585234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.8046875,0.0,1556.68798828125,1895.4371337890625,0.0,1364.667724609375,0.907935917377472,1.0,0.0,3.0,1.0,0.0
17736360,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.8504878878593445,0.1421002447605133,0.1279313862323761,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.9117851853370668,0.1747607737779617,0.165333479642868,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.95741206407547,0.1989673376083374,0.1388735622167587,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.8782311677932739,0.1567234992980957,0.1484031826257705,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.7743369936943054,0.1062735021114349,0.4798394441604614,285.73834228515625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4689025878906,285.737548828125,1.0,0.2375772148370742,1.0,1.0,0.0,1.0,-1.2726000547409058,1.2725987434387207,1.3733036894336692e-06,0.964295506477356,1.0,1.0,0.0,24.33385467529297,25.0,30661.87109375,-0.0,170.217041015625,1.0,283.1499938964844,285.1877746582031,297.0037841796875,299.0705871582031,293.1499938964844,293.1499938964844,283.1499938964844,29175.4609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689816117286682,1.0,0.0,0.0,3.5977654457092285,3.5977916717529297,8.636921506877115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.6708984375,0.0,1592.493408203125,1895.4371337890625,0.0,1375.091796875,0.9176329970359802,1.0,0.0,3.0,1.0,0.0
17736420,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257995605469,0.8592897057533264,0.1433858722448349,0.1290779262781143,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.9242779016494752,0.1770152151584625,0.1674622744321823,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.9696469902992249,0.2018875181674957,0.1409136056900024,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.8885316848754883,0.1585417687892913,0.1501166373491287,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.7804250717163086,0.1063286140561103,0.4800136387348175,285.7256774902344,284.95001220703125,294.7953796386719,293.9932861328125,294.79510498046875,297.453857421875,285.7248840332031,1.0,0.2381153106689453,1.0,1.0,0.0,1.0,-1.2812461853027344,1.281244874000549,1.3896154769099669e-06,0.9711400270462036,1.0,1.0,0.0,23.90285873413086,25.0,30924.720703125,-0.0,172.04721069335938,1.0,283.1499938964844,285.1672668457031,297.00750732421875,299.0903015136719,293.1499938964844,293.1499938964844,283.1499938964844,30282.458984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717500686645508,1.0,0.0,0.0,3.665384531021118,3.665411949157715,8.964630069385748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.50927734375,0.0,1683.9835205078125,1895.4371337890625,0.0,1395.34326171875,0.9317915439605712,1.0,0.0,3.0,1.0,0.0
17736480,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.8596032857894897,0.1434356123208999,0.1291223168373108,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.9247305989265442,0.177102580666542,0.1675448417663574,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.9700658321380616,0.2020007669925689,0.1409927457571029,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8888995051383972,0.1586122214794159,0.1501830965280532,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.7806310057640076,0.1063300445675849,0.4800178706645965,285.7254333496094,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.45330810546875,285.7247009277344,1.0,0.2381404936313629,1.0,1.0,0.0,1.0,-1.2815786600112915,1.281577229499817,1.3902445061830804e-06,0.9714025855064392,1.0,1.0,0.0,23.8893985748291,25.0,30933.50390625,-0.0,172.1247100830078,1.0,283.1499938964844,285.1668701171875,297.00762939453125,299.0909423828125,293.1499938964844,293.1499938964844,283.1499938964844,30311.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718512177467346,1.0,0.0,0.0,3.667114496231079,3.667141914367676,8.973094622888311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.07763671875,0.0,1686.369140625,1895.4371337890625,0.0,1396.0863037109375,0.9352177381515504,1.0,0.0,3.0,1.0,0.0
17736540,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.867327094078064,0.1447078734636306,0.1302626729011535,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.9358691573143004,0.1793481111526489,0.1696725040674209,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.713134765625,0.9799466133117676,0.2049127221107483,0.1430325806140899,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.8979506492614746,0.1604215502738952,0.1518952995538711,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.7855207920074463,0.1063484624028205,0.4800652861595154,285.713134765625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4388427734375,285.71246337890625,1.0,0.2388445287942886,1.0,1.0,0.0,1.0,-1.2900623083114624,1.2900608777999878,1.4063526805330184e-06,0.9780884981155396,1.0,1.0,0.0,23.587032318115234,25.0,31194.16015625,-0.0,174.20541381835938,1.0,283.1499938964844,285.1469116210937,297.0113830566406,299.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,31441.466796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745852828025818,1.0,0.0,0.0,3.7348690032958975,3.734897375106812,9.307735808761208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.833984375,0.0,1781.5804443359375,1895.4371337890625,0.0,1416.2493896484375,0.9524000883102416,1.0,0.0,3.0,1.0,0.0
17736600,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.867327094078064,0.1447078734636306,0.1302626729011535,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.9358691573143004,0.1793481111526489,0.1696725040674209,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.713134765625,0.9799466133117676,0.2049127221107483,0.1430325806140899,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132263183594,0.8979506492614746,0.1604215502738952,0.1518952995538711,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.7855207920074463,0.1063484624028205,0.4800652861595154,285.713134765625,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4388427734375,285.71246337890625,1.0,0.2388445287942886,1.0,1.0,0.0,1.0,-1.2900623083114624,1.2900608777999878,1.4063526805330184e-06,0.9780884981155396,1.0,1.0,0.0,23.587032318115234,25.0,31194.16015625,-0.0,174.20541381835938,1.0,283.1499938964844,285.1469116210937,297.0113830566406,299.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,31441.466796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745852828025818,1.0,0.0,0.0,3.7348690032958975,3.734897375106812,9.307735808761208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.833984375,0.0,1781.5804443359375,1895.4371337890625,0.0,1416.2493896484375,0.9524000883102416,1.0,0.0,3.0,1.0,0.0
17736660,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.8737050890922546,0.1459179073572158,0.1313512176275253,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9450019598007202,0.1814947426319122,0.1717117130756378,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.9875662922859192,0.207700490951538,0.1449894160032272,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9055026769638062,0.1621487736701965,0.1535349637269973,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.7890915274620056,0.106323055922985,0.4799437820911407,285.7013854980469,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4253845214844,285.70074462890625,1.0,0.2396365404129028,1.0,1.0,0.0,1.0,-1.2979882955551147,1.29798686504364,1.4214591601557911e-06,0.9842739105224608,1.0,1.0,0.0,23.397180557250977,25.0,31442.875,-0.0,176.374755859375,1.0,283.1499938964844,285.1277770996094,297.015380859375,299.1293640136719,293.1499938964844,293.1499938964844,283.1499938964844,32565.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771569848060608,1.0,0.0,0.0,3.8010520935058594,3.801081418991089,9.640530151955318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.94873046875,0.0,1877.9794921875,1895.4371337890625,0.0,1435.3553466796875,0.9691864848136902,1.0,0.0,3.0,1.0,0.0
17736720,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.8737050890922546,0.1459179073572158,0.1313512176275253,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9450019598007202,0.1814947426319122,0.1717117130756378,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.9875662922859192,0.207700490951538,0.1449894160032272,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9055026769638062,0.1621487736701965,0.1535349637269973,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.7890915274620056,0.106323055922985,0.4799437820911407,285.7013854980469,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4253845214844,285.70074462890625,1.0,0.2396365404129028,1.0,1.0,0.0,1.0,-1.2979882955551147,1.29798686504364,1.4214591601557911e-06,0.9842739105224608,1.0,1.0,0.0,23.397180557250977,25.0,31442.875,-0.0,176.374755859375,1.0,283.1499938964844,285.1277770996094,297.015380859375,299.1293640136719,293.1499938964844,293.1499938964844,283.1499938964844,32565.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771569848060608,1.0,0.0,0.0,3.8010520935058594,3.801081418991089,9.640530151955318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.94873046875,0.0,1877.9794921875,1895.4371337890625,0.0,1435.3553466796875,0.9691864848136902,1.0,0.0,3.0,1.0,0.0
17736780,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.8788484930992126,0.1470696777105331,0.1323901116847992,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9522956013679504,0.1835435181856155,0.1736619025468826,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68994140625,0.9934134483337402,0.2103653699159622,0.1468629688024521,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.912014663219452,0.1637945473194122,0.1551011949777603,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.7914804816246033,0.1062521263957023,0.4796375930309295,285.6899719238281,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4128723144531,285.6893310546875,1.0,0.2404752522706985,1.0,1.0,0.0,1.0,-1.305337905883789,1.3053364753723145,1.4354062614074792e-06,0.989834189414978,1.0,1.0,0.0,23.29377555847168,28.0,31679.4375,-0.0,178.56808471679688,1.0,283.1499938964844,285.1092224121094,297.0198059082031,299.14801025390625,293.1499938964844,293.1499938964844,283.04998779296875,33685.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795663833618164,1.0,0.0,0.0,3.865830898284912,3.865861177444458,9.971923873308697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5224609375,0.0,1975.6409912109373,1895.4371337890625,0.0,1453.3778076171875,0.984618604183197,1.0,0.0,3.0,1.0,0.0
17736840,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.8788484930992126,0.1470696777105331,0.1323901116847992,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9522956013679504,0.1835435181856155,0.1736619025468826,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68994140625,0.9934134483337402,0.2103653699159622,0.1468629688024521,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.912014663219452,0.1637945473194122,0.1551011949777603,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69024658203125,0.7914804816246033,0.1062521263957023,0.4796375930309295,285.6899719238281,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4128723144531,285.6893310546875,1.0,0.2404752522706985,1.0,1.0,0.0,1.0,-1.305337905883789,1.3053364753723145,1.4354062614074792e-06,0.989834189414978,1.0,1.0,0.0,23.29377555847168,28.0,31679.4375,-0.0,178.56808471679688,1.0,283.1499938964844,285.1092224121094,297.0198059082031,299.14801025390625,293.1499938964844,293.1499938964844,283.04998779296875,33685.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795663833618164,1.0,0.0,0.0,3.865830898284912,3.865861177444458,9.971923873308697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5224609375,0.0,1975.6409912109373,1895.4371337890625,0.0,1453.3778076171875,0.984618604183197,1.0,0.0,3.0,1.0,0.0
17736900,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8774500489234924,0.1475905478000641,0.1328942030668258,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.9512348175048828,0.184504821896553,0.1746093481779098,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.9928222298622132,0.2116171717643737,0.1477715522050857,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.9107930660247804,0.1645629256963729,0.1558627337217331,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463623046875,0.7890705466270447,0.1061825156211853,0.479446679353714,285.641357421875,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4066772460937,285.6291809082031,1.0,0.2413580268621444,1.0,1.0,0.0,1.0,-1.3088558912277222,1.3088544607162476,1.4420936622627778e-06,0.992472767829895,1.0,1.0,0.0,23.53683090209961,28.0,32062.720703125,-0.0,180.27716064453125,1.0,283.0638427734375,285.0360717773437,297.0424499511719,299.2201843261719,293.1499938964844,293.1499938964844,283.04998779296875,34271.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837604641914368,1.0,0.0,0.0,3.899362325668335,3.899393320083618,1.0145663509320002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.1728515625,0.0,2027.49755859375,1895.4371337890625,0.0,1485.026611328125,0.991205871105194,1.0,0.0,3.0,1.0,0.0
17736960,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.872816264629364,0.1480273753404617,0.1333350986242294,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.9463351368904114,0.1853803992271423,0.1754896342754364,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.9893638491630554,0.2127639800310135,0.1486158818006515,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.9060001373291016,0.1652549803256988,0.1565660387277603,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072692871094,0.783757746219635,0.1060589104890823,0.4790838360786438,285.6058654785156,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4000549316406,285.6036376953125,1.0,0.2424626052379608,1.0,1.0,0.0,1.0,-1.3118644952774048,1.3118630647659302,1.4478274579232675e-06,0.9947274923324584,1.0,1.0,0.0,24.019927978515625,31.0,32141.013671875,-0.0,182.3598175048828,1.0,283.0517578125,285.0122985839844,297.039794921875,299.20904541015625,293.1499938964844,293.1499938964844,282.75,34651.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862080693244934,1.0,0.0,0.0,3.920909881591797,3.9209413528442383,1.0258102065563437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.2998046875,0.0,2061.295166015625,1895.4371337890625,0.0,1503.6561279296875,0.9964917302131652,1.0,0.0,3.0,1.0,0.0
17737020,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.856877863407135,0.1484343707561493,0.1339201629161834,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.9278042316436768,0.1867227107286453,0.1769604980945587,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.975031316280365,0.2145609557628631,0.1500400900840759,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.8897462487220764,0.1662712544202804,0.1577153950929641,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.7671936750411987,0.1055506765842437,0.4775235950946808,285.373046875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3845520019531,285.36822509765625,1.0,0.2451464086771011,1.0,1.0,0.0,1.0,-1.315550684928894,1.31554913520813,1.454878088225087e-06,0.9974952936172484,1.0,1.0,0.0,25.571741104125977,34.0,33000.27734375,-0.0,187.0725250244141,1.0,282.75457763671875,284.7598876953125,297.0712890625,299.3231811523437,293.1499938964844,293.1499938964844,282.45001220703125,34942.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004449963569641,1.0,0.0,0.0,3.9373137950897217,3.937345266342163,1.0344114116378478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.0234375,0.0,2087.27490234375,1895.4371337890625,0.0,1614.2666015625,1.0,1.0,0.0,3.0,1.0,0.0
17737080,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.856877863407135,0.1484343707561493,0.1339201629161834,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.9278042316436768,0.1867227107286453,0.1769604980945587,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.975031316280365,0.2145609557628631,0.1500400900840759,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.8897462487220764,0.1662712544202804,0.1577153950929641,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.7671936750411987,0.1055506765842437,0.4775235950946808,285.373046875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3845520019531,285.36822509765625,1.0,0.2451464086771011,1.0,1.0,0.0,1.0,-1.315550684928894,1.31554913520813,1.454878088225087e-06,0.9974952936172484,1.0,1.0,0.0,25.571741104125977,34.0,33000.27734375,-0.0,187.0725250244141,1.0,282.75457763671875,284.7598876953125,297.0712890625,299.3231811523437,293.1499938964844,293.1499938964844,282.45001220703125,34942.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004449963569641,1.0,0.0,0.0,3.9373137950897217,3.937345266342163,1.0344114116378478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.0234375,0.0,2087.27490234375,1895.4371337890625,0.0,1614.2666015625,1.0,1.0,0.0,3.0,1.0,0.0
17737140,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8359337449073792,0.1482252925634384,0.133936271071434,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9030482172966005,0.1875790208578109,0.1779607385396957,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.951853096485138,0.2158082574605941,0.1510587632656097,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8679748177528381,0.1668443828821182,0.1584396958351135,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7465053200721741,0.1047150939702987,0.4745318591594696,285.1366577148437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666687011719,285.1323547363281,1.0,0.248197004199028,1.0,1.0,0.0,1.0,-1.3152732849121094,1.3152718544006348,1.45431556575204e-06,0.9972524642944336,1.0,1.0,0.0,27.79494285583496,37.0,33759.0625,-0.0,191.95396423339844,1.0,282.4574890136719,284.5099792480469,297.06353759765625,299.3673400878906,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113323211669922,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.79931640625,0.0,2087.0107421875,1895.4371337890625,0.0,1701.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
17737200,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8359337449073792,0.1482252925634384,0.133936271071434,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9030482172966005,0.1875790208578109,0.1779607385396957,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.951853096485138,0.2158082574605941,0.1510587632656097,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8679748177528381,0.1668443828821182,0.1584396958351135,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7465053200721741,0.1047150939702987,0.4745318591594696,285.1366577148437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666687011719,285.1323547363281,1.0,0.248197004199028,1.0,1.0,0.0,1.0,-1.3152732849121094,1.3152718544006348,1.45431556575204e-06,0.9972524642944336,1.0,1.0,0.0,27.79494285583496,37.0,33759.0625,-0.0,191.95396423339844,1.0,282.4574890136719,284.5099792480469,297.06353759765625,299.3673400878906,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113323211669922,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.79931640625,0.0,2087.0107421875,1895.4371337890625,0.0,1701.3076171875,1.0,1.0,0.0,3.0,1.0,0.0
17737260,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8147938251495361,0.147712841629982,0.1336265802383422,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.879880964756012,0.1881066262722015,0.1786364912986755,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9251139760017396,0.2166980803012848,0.1518148630857467,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8464018106460571,0.1671169251203537,0.1588684022426605,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7263205051422119,0.1036482602357864,0.4704855382442474,284.8966369628906,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3459777832031,284.892578125,1.0,0.2514193058013916,1.0,1.0,0.0,1.0,-1.3122787475585938,1.3122773170471191,1.4485126484942157e-06,0.9949206709861756,0.9397141933441162,0.9397141933441162,0.0,30.42513084411621,40.0,34404.6484375,-0.0,196.8012084960937,1.0,282.1562194824219,284.259521484375,297.0572509765625,299.40167236328125,293.1499938964844,293.1499938964844,281.8500061035156,37145.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190974950790405,1.0,0.0,0.0,3.910403966903688,3.910435438156128,1.0203202691627666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.0751953125,0.0,2066.246826171875,1895.4371337890625,0.0,1764.6024169921875,0.995283305644989,1.0,0.0,3.0,1.0,0.0
17737320,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8147938251495361,0.147712841629982,0.1336265802383422,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.879880964756012,0.1881066262722015,0.1786364912986755,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9251139760017396,0.2166980803012848,0.1518148630857467,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8464018106460571,0.1671169251203537,0.1588684022426605,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7263205051422119,0.1036482602357864,0.4704855382442474,284.8966369628906,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3459777832031,284.892578125,1.0,0.2514193058013916,1.0,1.0,0.0,1.0,-1.3122787475585938,1.3122773170471191,1.4485126484942157e-06,0.9949206709861756,0.9397141933441162,0.9397141933441162,0.0,30.42513084411621,40.0,34404.6484375,-0.0,196.8012084960937,1.0,282.1562194824219,284.259521484375,297.0572509765625,299.40167236328125,293.1499938964844,293.1499938964844,281.8500061035156,37145.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190974950790405,1.0,0.0,0.0,3.910403966903688,3.910435438156128,1.0203202691627666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.0751953125,0.0,2066.246826171875,1895.4371337890625,0.0,1764.6024169921875,0.995283305644989,1.0,0.0,3.0,1.0,0.0
17737380,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7939204573631287,0.1472050547599792,0.1332375854253769,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.859071671962738,0.1885106414556503,0.1791234463453292,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.9012882709503174,0.2174715846776962,0.1524234265089035,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.8273559212684631,0.167276918888092,0.1591259986162185,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.706697404384613,0.1024902984499931,0.465818852186203,284.7828369140625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32598876953125,284.806884765625,1.0,0.2547109723091125,1.0,1.0,0.0,1.0,-1.307834267616272,1.3078328371047974,1.4399116707863868e-06,0.9914413094520568,0.7639389038085938,0.7639389038085938,0.0,33.262977600097656,43.0,34207.55078125,-0.0,201.58155822753903,1.0,281.8569641113281,284.22216796875,297.04150390625,299.37255859375,293.1499938964844,293.1499938964844,282.1499938964844,50156.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223101258277893,1.0,0.0,0.0,3.4292104244232178,3.429238557815552,7.846600738048437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.7236328125,0.0,1545.246337890625,1895.4371337890625,0.0,1791.070556640625,0.8960263133049011,1.0,0.0,3.0,1.0,0.0
17737440,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7939204573631287,0.1472050547599792,0.1332375854253769,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.859071671962738,0.1885106414556503,0.1791234463453292,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.9012882709503174,0.2174715846776962,0.1524234265089035,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.8273559212684631,0.167276918888092,0.1591259986162185,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.706697404384613,0.1024902984499931,0.465818852186203,284.7828369140625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32598876953125,284.806884765625,1.0,0.2547109723091125,1.0,1.0,0.0,1.0,-1.307834267616272,1.3078328371047974,1.4399116707863868e-06,0.9914413094520568,0.7639389038085938,0.7639389038085938,0.0,33.262977600097656,43.0,34207.55078125,-0.0,201.58155822753903,1.0,281.8569641113281,284.22216796875,297.04150390625,299.37255859375,293.1499938964844,293.1499938964844,282.1499938964844,50156.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223101258277893,1.0,0.0,0.0,3.4292104244232178,3.429238557815552,7.846600738048437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.7236328125,0.0,1545.246337890625,1895.4371337890625,0.0,1791.070556640625,0.8960263133049011,1.0,0.0,3.0,1.0,0.0
17737500,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7854844331741333,0.1473861336708068,0.1332491189241409,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8509767055511475,0.1890493035316467,0.1795139610767364,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8925772309303284,0.2182968258857727,0.1528762280941009,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8197600841522217,0.1676605343818664,0.1593867987394333,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.6979145407676697,0.102115549147129,0.4638881385326385,284.9854431152344,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3202819824219,285.0151062011719,1.0,0.2564080059528351,1.0,1.0,0.0,1.0,-1.3068535327911377,1.306852102279663,1.437992636965646e-06,0.9906447529792786,0.8748387694358826,0.8748387694358826,0.0,34.60655975341797,43.0,33832.9609375,-0.0,204.2274627685547,1.0,282.0955505371094,284.43328857421875,296.9583740234375,299.1444396972656,293.1499938964844,293.1499938964844,282.1499938964844,37972.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084231376647949,1.0,0.0,0.0,3.439619779586792,3.439645767211914,7.894309419498313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.03515625,0.0,1471.3001708984375,1895.4371337890625,0.0,1677.850341796875,0.8925440907478333,1.0,0.0,3.0,1.0,0.0
17737560,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7793990969657898,0.1478193700313568,0.1335985511541366,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8451020121574402,0.1897991746664047,0.1801944822072982,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8862635493278503,0.2193564623594284,0.1535933464765548,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8140380382537842,0.1682410836219787,0.1599113643169403,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6910871267318726,0.1019004359841346,0.4628486037254333,285.0321960449219,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.317626953125,285.0284423828125,1.0,0.2582010328769684,1.0,1.0,0.0,1.0,-1.30833101272583,1.3083295822143557,1.4408334436666337e-06,0.991787850856781,0.9304639101028442,0.9304639101028442,0.0,35.79836654663086,31.0,34047.34375,-0.0,207.4002685546875,1.0,282.14093017578125,284.4209899902344,296.9790954589844,299.20660400390625,293.1499938964844,293.1499938964844,281.8500061035156,32641.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010694742202759,1.0,0.0,0.0,3.572385311126709,3.5724120140075684,8.515494869243412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.15478515625,0.0,1587.4122314453125,1895.4371337890625,0.0,1619.2032470703125,0.9144470691680908,1.0,0.0,3.0,1.0,0.0
