time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7868589758872986,0.1480937153100967,0.1339772641658783,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8535391092300415,0.190797820687294,0.1812510788440704,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.896102249622345,0.2207500487565994,0.1546940356492996,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8217709064483643,0.1689730882644653,0.1606948375701904,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6958155035972595,0.1012690961360931,0.4601307809352875,284.8526916503906,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3075256347656,284.8647766113281,1.0,0.2562769651412964,1.0,1.0,0.0,1.0,-1.3090561628341677,1.3090547323226929,1.442221446268377e-06,0.9923404455184937,0.7890012860298157,0.7890012860298157,0.0,34.65555953979492,25.0,34318.62890625,-0.0,205.11080932617188,1.0,281.8580627441406,284.2752685546875,297.0891418457031,299.4037170410156,293.1499938964844,293.1499938964844,282.1499938964844,43080.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710606575012207,1.0,0.0,0.0,3.3773679733276367,3.377394199371338,7.611145633745764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.66015625,0.0,1437.643798828125,1895.4371337890625,0.0,1695.442626953125,0.8773470520973206,1.0,0.0,3.0,1.0,0.0
17737680,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7868589758872986,0.1480937153100967,0.1339772641658783,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8535391092300415,0.190797820687294,0.1812510788440704,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.896102249622345,0.2207500487565994,0.1546940356492996,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8217709064483643,0.1689730882644653,0.1606948375701904,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6958155035972595,0.1012690961360931,0.4601307809352875,284.8526916503906,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3075256347656,284.8647766113281,1.0,0.2562769651412964,1.0,1.0,0.0,1.0,-1.3090561628341677,1.3090547323226929,1.442221446268377e-06,0.9923404455184937,0.7890012860298157,0.7890012860298157,0.0,34.65555953979492,25.0,34318.62890625,-0.0,205.11080932617188,1.0,281.8580627441406,284.2752685546875,297.0891418457031,299.4037170410156,293.1499938964844,293.1499938964844,282.1499938964844,43080.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710606575012207,1.0,0.0,0.0,3.3773679733276367,3.377394199371338,7.611145633745764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.66015625,0.0,1437.643798828125,1895.4371337890625,0.0,1695.442626953125,0.8773470520973206,1.0,0.0,3.0,1.0,0.0
17737740,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8046015501022339,0.1488332897424698,0.1343467980623245,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8729418516159058,0.1921566575765609,0.1822632104158401,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9187542796134948,0.2226202487945556,0.1557646244764328,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8390887379646301,0.1700380146503448,0.1614439338445663,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7097730040550232,0.1008857190608978,0.457392543554306,285.0597229003906,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3020324707031,285.0540771484375,1.0,0.2527954876422882,1.0,1.0,0.0,1.0,-1.3096095323562622,1.3096081018447876,1.4431903991862782e-06,0.9926608204841614,0.9524770975112916,0.9524770975112916,0.0,32.0317268371582,25.0,34161.6171875,-0.0,199.4589691162109,1.0,282.1407470703125,284.44451904296875,297.0404357910156,299.275634765625,293.1499938964844,293.1499938964844,281.8500061035156,30961.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972982883453369,1.0,0.0,0.0,3.5504021644592285,3.5504281520843506,8.411014960074681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.1015625,0.0,1548.97509765625,1895.4371337890625,0.0,1589.4970703125,0.9079613089561462,1.0,0.0,3.0,1.0,0.0
17737800,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8046015501022339,0.1488332897424698,0.1343467980623245,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8729418516159058,0.1921566575765609,0.1822632104158401,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9187542796134948,0.2226202487945556,0.1557646244764328,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8390887379646301,0.1700380146503448,0.1614439338445663,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7097730040550232,0.1008857190608978,0.457392543554306,285.0597229003906,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3020324707031,285.0540771484375,1.0,0.2527954876422882,1.0,1.0,0.0,1.0,-1.3096095323562622,1.3096081018447876,1.4431903991862782e-06,0.9926608204841614,0.9524770975112916,0.9524770975112916,0.0,32.0317268371582,25.0,34161.6171875,-0.0,199.4589691162109,1.0,282.1407470703125,284.44451904296875,297.0404357910156,299.275634765625,293.1499938964844,293.1499938964844,281.8500061035156,30961.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972982883453369,1.0,0.0,0.0,3.5504021644592285,3.5504281520843506,8.411014960074681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.1015625,0.0,1548.97509765625,1895.4371337890625,0.0,1589.4970703125,0.9079613089561462,1.0,0.0,3.0,1.0,0.0
17737860,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8192732930183411,0.1491183787584304,0.1347304284572601,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8903823494911194,0.1931115537881851,0.1832736134529113,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9400463700294496,0.2239088863134384,0.1567863076925277,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8546079397201538,0.1707611829042434,0.1622129529714584,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7208734750747681,0.1003554984927177,0.4550892412662506,284.8539123535156,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933654785156,284.8627319335937,1.0,0.2503787577152252,1.0,1.0,0.0,1.0,-1.3106697797775269,1.3106683492660522,1.4451958350036875e-06,0.993439257144928,0.8033024072647095,0.8033024072647095,0.0,30.068359375,25.0,34544.50390625,-0.0,195.4488983154297,1.0,281.8585205078125,284.2640686035156,297.1382751464844,299.470947265625,293.1499938964844,293.1499938964844,282.1499938964844,41497.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105640172958374,1.0,0.0,0.0,3.420116662979126,3.4201431274414062,7.805039672348357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.32763671875,0.0,1474.1392822265625,1895.4371337890625,0.0,1695.0986328125,0.8851662278175354,1.0,0.0,3.0,1.0,0.0
17737920,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8192732930183411,0.1491183787584304,0.1347304284572601,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8903823494911194,0.1931115537881851,0.1832736134529113,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9400463700294496,0.2239088863134384,0.1567863076925277,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8546079397201538,0.1707611829042434,0.1622129529714584,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7208734750747681,0.1003554984927177,0.4550892412662506,284.8539123535156,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933654785156,284.8627319335937,1.0,0.2503787577152252,1.0,1.0,0.0,1.0,-1.3106697797775269,1.3106683492660522,1.4451958350036875e-06,0.993439257144928,0.8033024072647095,0.8033024072647095,0.0,30.068359375,25.0,34544.50390625,-0.0,195.4488983154297,1.0,281.8585205078125,284.2640686035156,297.1382751464844,299.470947265625,293.1499938964844,293.1499938964844,282.1499938964844,41497.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105640172958374,1.0,0.0,0.0,3.420116662979126,3.4201431274414062,7.805039672348357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.32763671875,0.0,1474.1392822265625,1895.4371337890625,0.0,1695.0986328125,0.8851662278175354,1.0,0.0,3.0,1.0,0.0
17737980,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8306830525398254,0.1498086154460907,0.1351027488708496,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9048689007759094,0.1943650245666504,0.1842373609542846,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9569103121757508,0.2256333380937576,0.157787948846817,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8677312731742859,0.1717538833618164,0.1629466712474823,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7290738821029663,0.0999918058514595,0.4527289867401123,285.0585327148437,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2885437011719,285.05340576171875,1.0,0.2485936731100082,1.0,1.0,0.0,1.0,-1.311521053314209,1.3115196228027344,1.4467918845184613e-06,0.9940470457077026,0.9626954197883606,0.9626954197883606,0.0,28.653505325317383,25.0,34359.515625,-0.0,192.5855712890625,1.0,282.14111328125,284.43804931640625,297.080078125,299.3294982910156,293.1499938964844,293.1499938964844,281.8500061035156,30959.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983382105827332,1.0,0.0,0.0,3.581286907196045,3.581313371658325,8.557984756407677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.21142578125,0.0,1585.76318359375,1895.4371337890625,0.0,1597.66357421875,0.9151374697685242,1.0,0.0,3.0,1.0,0.0
17738040,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8306830525398254,0.1498086154460907,0.1351027488708496,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9048689007759094,0.1943650245666504,0.1842373609542846,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9569103121757508,0.2256333380937576,0.157787948846817,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8677312731742859,0.1717538833618164,0.1629466712474823,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7290738821029663,0.0999918058514595,0.4527289867401123,285.0585327148437,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2885437011719,285.05340576171875,1.0,0.2485936731100082,1.0,1.0,0.0,1.0,-1.311521053314209,1.3115196228027344,1.4467918845184613e-06,0.9940470457077026,0.9626954197883606,0.9626954197883606,0.0,28.653505325317383,25.0,34359.515625,-0.0,192.5855712890625,1.0,282.14111328125,284.43804931640625,297.080078125,299.3294982910156,293.1499938964844,293.1499938964844,281.8500061035156,30959.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983382105827332,1.0,0.0,0.0,3.581286907196045,3.581313371658325,8.557984756407677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.21142578125,0.0,1585.76318359375,1895.4371337890625,0.0,1597.66357421875,0.9151374697685242,1.0,0.0,3.0,1.0,0.0
17738100,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8365120887756348,0.1500629633665084,0.1354206055402755,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9125971794128418,0.1949077695608139,0.1848280876874923,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.964854061603546,0.2263567447662353,0.1583804339170456,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8744534254074097,0.172180950641632,0.1634155362844467,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7332050204277039,0.0997921600937843,0.451940506696701,284.9097900390625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2858581542969,284.8772277832031,1.0,0.2479347139596939,1.0,1.0,0.0,1.0,-1.312940239906311,1.3129388093948364,1.4495732330033206e-06,0.9951912760734558,0.8804507851600647,0.8804507851600647,0.0,28.029659271240234,25.0,35114.3828125,-0.0,191.678955078125,1.0,281.8983459472656,284.2372741699219,297.1723022460937,299.5668029785156,293.1499938964844,293.1499938964844,281.8500061035156,34135.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073034048080444,1.0,0.0,0.0,3.6174488067626953,3.617476224899292,8.731685170459969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.30419921875,0.0,1653.18310546875,1895.4371337890625,0.0,1668.8599853515625,0.92361718416214,1.0,0.0,3.0,1.0,0.0
17738160,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8400510549545288,0.1500637829303741,0.1354938149452209,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9177802801132202,0.195224180817604,0.1851949393749237,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9697459936141968,0.2267953753471374,0.1587498039007187,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8787801265716553,0.1724045723676681,0.1636869013309478,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7354742884635925,0.0994655191898346,0.4506319761276245,284.8495483398437,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.28057861328125,284.8573913574219,1.0,0.2473481297492981,1.0,1.0,0.0,1.0,-1.3126683235168457,1.312666893005371,1.4490877902062491e-06,0.9950251579284668,0.8106417059898376,0.8106417059898376,0.0,27.62431526184082,25.0,34787.921875,-0.0,190.68017578125,1.0,281.858154296875,284.2506103515625,297.1759948730469,299.523681640625,293.1499938964844,293.1499938964844,282.1499938964844,41183.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116382122039795,1.0,0.0,0.0,3.462801694869995,3.4628286361694336,8.001078413144569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.34619140625,0.0,1520.3953857421875,1895.4371337890625,0.0,1703.7821044921875,0.894681990146637,1.0,0.0,3.0,1.0,0.0
17738220,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8476897478103638,0.1507295370101928,0.1358636319637298,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9287571907043456,0.196390300989151,0.1860959678888321,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9793837666511536,0.2283997684717178,0.1596815437078476,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8878122568130493,0.1733250617980957,0.1643740087747573,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7402250170707703,0.0990935936570167,0.4483642280101776,285.05841064453125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27642822265625,285.0537414550781,1.0,0.2464261353015899,1.0,1.0,0.0,1.0,-1.3134125471115112,1.3134111166000366,1.4506888419418829e-06,0.9957822561264038,0.9707608222961426,0.9707608222961426,0.0,26.866737365722656,25.0,34578.44140625,-0.0,189.2418670654297,1.0,282.1414794921875,284.43194580078125,297.11895751953125,299.38140869140625,293.1499938964844,293.1499938964844,281.8500061035156,31118.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992713809013367,1.0,0.0,0.0,3.613890409469605,3.613917350769043,8.714515615793061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.94580078125,0.0,1626.454345703125,1895.4371337890625,0.0,1605.0078125,0.9228362441062928,1.0,0.0,3.0,1.0,0.0
17738280,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8476897478103638,0.1507295370101928,0.1358636319637298,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9287571907043456,0.196390300989151,0.1860959678888321,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9793837666511536,0.2283997684717178,0.1596815437078476,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8878122568130493,0.1733250617980957,0.1643740087747573,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7402250170707703,0.0990935936570167,0.4483642280101776,285.05841064453125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27642822265625,285.0537414550781,1.0,0.2464261353015899,1.0,1.0,0.0,1.0,-1.3134125471115112,1.3134111166000366,1.4506888419418829e-06,0.9957822561264038,0.9707608222961426,0.9707608222961426,0.0,26.866737365722656,25.0,34578.44140625,-0.0,189.2418670654297,1.0,282.1414794921875,284.43194580078125,297.11895751953125,299.38140869140625,293.1499938964844,293.1499938964844,281.8500061035156,31118.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992713809013367,1.0,0.0,0.0,3.613890409469605,3.613917350769043,8.714515615793061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.94580078125,0.0,1626.454345703125,1895.4371337890625,0.0,1605.0078125,0.9228362441062928,1.0,0.0,3.0,1.0,0.0
17738340,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.854011595249176,0.1509737372398376,0.1362634152173996,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.93778258562088,0.1971733421087265,0.1870016157627105,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9866694808006288,0.2294505685567855,0.1605819463729858,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8952616453170776,0.1739172339439392,0.1650772392749786,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7438440322875977,0.0985642373561859,0.4463393092155456,284.8490295410156,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26910400390625,284.8563537597656,1.0,0.2458128035068512,1.0,1.0,0.0,1.0,-1.3144763708114624,1.3144749402999878,1.453101504012011e-06,0.996999979019165,0.8183838725090027,0.8183838725090027,0.0,26.31588554382324,25.0,35035.83984375,-0.0,188.3722381591797,1.0,281.85797119140625,284.2413635253906,297.2171630859375,299.5792541503906,293.1499938964844,293.1499938964844,282.1499938964844,41023.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124877572059631,1.0,0.0,0.0,3.5023562908172607,3.5023837089538574,8.184911166608799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.13134765625,0.0,1565.1583251953125,1895.4371337890625,0.0,1710.6634521484375,0.9033740162849426,1.0,0.0,3.0,1.0,0.0
17738400,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.854011595249176,0.1509737372398376,0.1362634152173996,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.93778258562088,0.1971733421087265,0.1870016157627105,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9866694808006288,0.2294505685567855,0.1605819463729858,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8952616453170776,0.1739172339439392,0.1650772392749786,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7438440322875977,0.0985642373561859,0.4463393092155456,284.8490295410156,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26910400390625,284.8563537597656,1.0,0.2458128035068512,1.0,1.0,0.0,1.0,-1.3144763708114624,1.3144749402999878,1.453101504012011e-06,0.996999979019165,0.8183838725090027,0.8183838725090027,0.0,26.31588554382324,25.0,35035.83984375,-0.0,188.3722381591797,1.0,281.85797119140625,284.2413635253906,297.2171630859375,299.5792541503906,293.1499938964844,293.1499938964844,282.1499938964844,41023.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124877572059631,1.0,0.0,0.0,3.5023562908172607,3.5023837089538574,8.184911166608799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.13134765625,0.0,1565.1583251953125,1895.4371337890625,0.0,1710.6634521484375,0.9033740162849426,1.0,0.0,3.0,1.0,0.0
17738460,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8590195775032043,0.1516333073377609,0.1366371661424636,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9448286294937134,0.1982692778110504,0.1878461092710495,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9921199679374696,0.2309522479772567,0.1614478528499603,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9011483788490297,0.1747874766588211,0.165726900100708,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7462320923805237,0.0981868430972099,0.4441137611865997,285.0598449707031,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2655944824219,285.0555725097656,1.0,0.2453515529632568,1.0,1.0,0.0,1.0,-1.3150842189788818,1.3150827884674072,1.4545569229085231e-06,0.9977794885635376,0.9793620705604552,0.9793620705604552,0.0,25.91279411315918,25.0,34810.06640625,-0.0,187.67752075195312,1.0,282.1418151855469,284.4270324707031,297.1629638671875,299.4391174316406,293.1499938964844,293.1499938964844,281.8500061035156,31265.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001028656959534,1.0,0.0,0.0,3.646106719970703,3.6461338996887207,8.870580359143787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.76904296875,0.0,1667.27197265625,1895.4371337890625,0.0,1611.56494140625,0.930441915988922,1.0,0.0,3.0,1.0,0.0
17738520,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8590195775032043,0.1516333073377609,0.1366371661424636,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9448286294937134,0.1982692778110504,0.1878461092710495,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9921199679374696,0.2309522479772567,0.1614478528499603,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9011483788490297,0.1747874766588211,0.165726900100708,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7462320923805237,0.0981868430972099,0.4441137611865997,285.0598449707031,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2655944824219,285.0555725097656,1.0,0.2453515529632568,1.0,1.0,0.0,1.0,-1.3150842189788818,1.3150827884674072,1.4545569229085231e-06,0.9977794885635376,0.9793620705604552,0.9793620705604552,0.0,25.91279411315918,25.0,34810.06640625,-0.0,187.67752075195312,1.0,282.1418151855469,284.4270324707031,297.1629638671875,299.4391174316406,293.1499938964844,293.1499938964844,281.8500061035156,31265.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001028656959534,1.0,0.0,0.0,3.646106719970703,3.6461338996887207,8.870580359143787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.76904296875,0.0,1667.27197265625,1895.4371337890625,0.0,1611.56494140625,0.930441915988922,1.0,0.0,3.0,1.0,0.0
17738580,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.863174557685852,0.1518773138523101,0.1370481550693512,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9505287408828736,0.1989870220422744,0.1887021362781524,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9963404536247252,0.2319045215845108,0.1622895896434784,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9060764908790588,0.1753346025943756,0.1663991510868072,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7479268312454224,0.0976574346423149,0.4421331286430359,284.8487854003906,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2589111328125,284.8553161621094,1.0,0.2450746893882751,1.0,1.0,0.0,1.0,-1.316047430038452,1.3160459995269775,1.4566383015335305e-06,0.9987636804580688,0.8268336653709412,0.8268336653709412,0.0,25.61994361877441,28.0,35301.49609375,-0.0,187.3490295410156,1.0,281.85772705078125,284.23162841796875,297.26348876953125,299.64117431640625,293.1499938964844,293.1499938964844,282.1499938964844,40750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133235335350037,1.0,0.0,0.0,3.54394268989563,3.5439703464508057,8.380437179766886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.32080078125,0.0,1612.4732666015625,1895.4371337890625,0.0,1717.4444580078125,0.9126291871070862,1.0,0.0,3.0,1.0,0.0
17738640,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.863174557685852,0.1518773138523101,0.1370481550693512,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9505287408828736,0.1989870220422744,0.1887021362781524,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9963404536247252,0.2319045215845108,0.1622895896434784,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9060764908790588,0.1753346025943756,0.1663991510868072,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7479268312454224,0.0976574346423149,0.4421331286430359,284.8487854003906,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2589111328125,284.8553161621094,1.0,0.2450746893882751,1.0,1.0,0.0,1.0,-1.316047430038452,1.3160459995269775,1.4566383015335305e-06,0.9987636804580688,0.8268336653709412,0.8268336653709412,0.0,25.61994361877441,28.0,35301.49609375,-0.0,187.3490295410156,1.0,281.85772705078125,284.23162841796875,297.26348876953125,299.64117431640625,293.1499938964844,293.1499938964844,282.1499938964844,40750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133235335350037,1.0,0.0,0.0,3.54394268989563,3.5439703464508057,8.380437179766886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.32080078125,0.0,1612.4732666015625,1895.4371337890625,0.0,1717.4444580078125,0.9126291871070862,1.0,0.0,3.0,1.0,0.0
17738700,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8608576059341431,0.1520829051733017,0.137120708823204,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9480411410331726,0.1994000226259231,0.1889980733394622,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9946582913398744,0.2324789762496948,0.1625897884368896,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9037363529205322,0.1756544262170791,0.1666194051504135,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7451727390289307,0.097407266497612,0.4408196806907654,285.0064697265625,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.25604248046875,285.0365600585937,1.0,0.245394080877304,1.0,1.0,0.0,1.0,-1.3155367374420166,1.315535306930542,1.4557084568878054e-06,0.998434603214264,0.9194229245185852,0.9194229245185852,0.0,25.845582962036133,28.0,34791.0703125,-0.0,187.68077087402344,1.0,282.098876953125,284.4280700683594,297.1938171386719,299.43609619140625,293.1499938964844,293.1499938964844,282.1499938964844,35429.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048656940460205,1.0,0.0,0.0,3.547801733016968,3.547828435897827,8.398698128075921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.8203125,0.0,1578.398681640625,1895.4371337890625,0.0,1649.3619384765625,0.9138138890266418,1.0,0.0,3.0,1.0,0.0
17738760,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8587372303009033,0.1525312066078186,0.1374514251947403,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9455124735832214,0.2000163048505783,0.1895188391208648,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.992968499660492,0.233307272195816,0.1631115227937698,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9014428853988647,0.1761578470468521,0.1670400947332382,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7424522042274475,0.0972742736339569,0.4400637447834015,285.0603942871094,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25592041015625,285.0570373535156,1.0,0.2459984868764877,1.0,1.0,0.0,1.0,-1.3167814016342163,1.3167799711227417,1.4582175253963214e-06,0.999504566192627,0.9881060123443604,0.9881060123443604,0.0,26.137432098388672,31.0,35057.6328125,-0.0,188.758544921875,1.0,282.1419372558594,284.4215087890625,297.2117614746094,299.5026550292969,293.1499938964844,293.1499938964844,281.8500061035156,31463.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010224461555481,1.0,0.0,0.0,3.680309295654297,3.6803369522094727,9.037783570420288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.4765625,0.0,1711.68017578125,1895.4371337890625,0.0,1618.8314208984375,0.93856543302536,1.0,0.0,3.0,1.0,0.0
17738820,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.848533034324646,0.1527682393789291,0.1379132121801376,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9326863288879396,0.2006686627864837,0.1903726160526275,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9835235476493835,0.2341624796390533,0.1639302223920822,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8903488516807556,0.1766581386327743,0.167727530002594,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7323516011238098,0.0967383086681366,0.4383288025856018,284.84930419921875,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2497253417969,284.8550109863281,1.0,0.2478395402431488,1.0,1.0,0.0,1.0,-1.3180882930755615,1.318086862564087,1.4609734080295311e-06,1.0007587671279907,0.8367452621459961,0.8367452621459961,0.0,27.316722869873047,34.0,35596.98828125,-0.0,191.84950256347656,1.0,281.8574523925781,284.2218017578125,297.3138427734375,299.7088317871094,293.1499938964844,293.1499938964844,282.1499938964844,40417.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142615914344788,1.0,0.0,0.0,3.5890607833862305,3.5890889167785645,8.595178542236681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.08154296875,0.0,1664.712890625,1895.4371337890625,0.0,1725.0692138671875,0.9226897954940796,1.0,0.0,3.0,1.0,0.0
17738880,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.848533034324646,0.1527682393789291,0.1379132121801376,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9326863288879396,0.2006686627864837,0.1903726160526275,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9835235476493835,0.2341624796390533,0.1639302223920822,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8903488516807556,0.1766581386327743,0.167727530002594,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7323516011238098,0.0967383086681366,0.4383288025856018,284.84930419921875,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2497253417969,284.8550109863281,1.0,0.2478395402431488,1.0,1.0,0.0,1.0,-1.3180882930755615,1.318086862564087,1.4609734080295311e-06,1.0007587671279907,0.8367452621459961,0.8367452621459961,0.0,27.316722869873047,34.0,35596.98828125,-0.0,191.84950256347656,1.0,281.8574523925781,284.2218017578125,297.3138427734375,299.7088317871094,293.1499938964844,293.1499938964844,282.1499938964844,40417.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142615914344788,1.0,0.0,0.0,3.5890607833862305,3.5890889167785645,8.595178542236681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.08154296875,0.0,1664.712890625,1895.4371337890625,0.0,1725.0692138671875,0.9226897954940796,1.0,0.0,3.0,1.0,0.0
17738940,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8354129791259766,0.1534066647291183,0.1383426934480667,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9154208302497864,0.2016285806894302,0.1911655217409134,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9692432284355164,0.235465720295906,0.1647118180990219,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.875717043876648,0.177429661154747,0.1683621853590011,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.719575047492981,0.0963432341814041,0.4364190101623535,285.0641784667969,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2449951171875,285.0608825683594,1.0,0.2502815127372741,1.0,1.0,0.0,1.0,-1.3189607858657837,1.318959355354309,1.4628302551500385e-06,1.001612663269043,1.0,1.0,0.0,28.984861373901367,37.0,35337.26171875,-0.0,195.8939208984375,1.0,282.1425170898437,284.4171447753906,297.2637634277344,299.57159423828125,293.1499938964844,293.1499938964844,281.8500061035156,31575.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020358443260193,1.0,0.0,0.0,3.717621088027954,3.717649221420288,9.221965910910512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.8505859375,0.0,1760.243408203125,1895.4371337890625,0.0,1626.856689453125,0.947323739528656,1.0,0.0,3.0,1.0,0.0
17739000,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8354129791259766,0.1534066647291183,0.1383426934480667,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9154208302497864,0.2016285806894302,0.1911655217409134,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9692432284355164,0.235465720295906,0.1647118180990219,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.875717043876648,0.177429661154747,0.1683621853590011,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.719575047492981,0.0963432341814041,0.4364190101623535,285.0641784667969,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2449951171875,285.0608825683594,1.0,0.2502815127372741,1.0,1.0,0.0,1.0,-1.3189607858657837,1.318959355354309,1.4628302551500385e-06,1.001612663269043,1.0,1.0,0.0,28.984861373901367,37.0,35337.26171875,-0.0,195.8939208984375,1.0,282.1425170898437,284.4171447753906,297.2637634277344,299.57159423828125,293.1499938964844,293.1499938964844,281.8500061035156,31575.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020358443260193,1.0,0.0,0.0,3.717621088027954,3.717649221420288,9.221965910910512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.8505859375,0.0,1760.243408203125,1895.4371337890625,0.0,1626.856689453125,0.947323739528656,1.0,0.0,3.0,1.0,0.0
17739060,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8217154145240784,0.1536373049020767,0.1388343870639801,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8983709216117859,0.2022204995155334,0.1919990330934524,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9519399404525756,0.2362322211265564,0.1654975861310959,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8604381084442139,0.1778859496116638,0.1690442860126495,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7051908373832703,0.0958122909069061,0.4348450005054474,284.8484802246094,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2319641113281,284.8534545898437,1.0,0.2532391250133514,1.0,1.0,0.0,1.0,-1.3204267024993896,1.3204251527786257,1.4659145790574255e-06,1.003004550933838,0.8476542830467224,0.8476542830467224,0.0,31.0059871673584,40.0,35917.70703125,-0.0,200.94395446777344,1.0,281.8565673828125,284.210205078125,297.3682861328125,299.78228759765625,293.1499938964844,293.1499938964844,282.1499938964844,40011.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154126763343811,1.0,0.0,0.0,3.637948513031006,3.637977123260498,8.830928663883242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.7041015625,0.0,1722.3724365234375,1895.4371337890625,0.0,1734.444580078125,0.933739185333252,1.0,0.0,3.0,1.0,0.0
17739120,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8217154145240784,0.1536373049020767,0.1388343870639801,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8983709216117859,0.2022204995155334,0.1919990330934524,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9519399404525756,0.2362322211265564,0.1654975861310959,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8604381084442139,0.1778859496116638,0.1690442860126495,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7051908373832703,0.0958122909069061,0.4348450005054474,284.8484802246094,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2319641113281,284.8534545898437,1.0,0.2532391250133514,1.0,1.0,0.0,1.0,-1.3204267024993896,1.3204251527786257,1.4659145790574255e-06,1.003004550933838,0.8476542830467224,0.8476542830467224,0.0,31.0059871673584,40.0,35917.70703125,-0.0,200.94395446777344,1.0,281.8565673828125,284.210205078125,297.3682861328125,299.78228759765625,293.1499938964844,293.1499938964844,282.1499938964844,40011.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154126763343811,1.0,0.0,0.0,3.637948513031006,3.637977123260498,8.830928663883242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.7041015625,0.0,1722.3724365234375,1895.4371337890625,0.0,1734.444580078125,0.933739185333252,1.0,0.0,3.0,1.0,0.0
17739180,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8073539137840271,0.1542649567127227,0.1392721533775329,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8818662762641907,0.2031147330999374,0.1927509307861328,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.932806134223938,0.237441137433052,0.1662271171808242,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8453920483589172,0.1786083728075027,0.1696543097496032,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.689832866191864,0.0954251959919929,0.4330925941467285,285.06658935546875,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2260437011719,285.06402587890625,1.0,0.2564895749092102,1.0,1.0,0.0,1.0,-1.3213567733764648,1.3213553428649902,1.467906599827984e-06,1.0039238929748535,1.0,1.0,0.0,33.31275939941406,43.0,35628.3046875,0.0,206.4578399658203,1.0,282.14288330078125,284.4120483398437,297.3188781738281,299.6446838378906,293.1499938964844,293.1499938964844,281.8500061035156,31912.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032567858695984,1.0,0.0,0.0,3.756000518798828,3.75602912902832,9.413357702214852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.85693359375,0.0,1812.87109375,1895.4371337890625,0.0,1636.54931640625,0.9563971757888794,1.0,0.0,3.0,1.0,0.0
17739240,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8073539137840271,0.1542649567127227,0.1392721533775329,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8818662762641907,0.2031147330999374,0.1927509307861328,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.932806134223938,0.237441137433052,0.1662271171808242,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8453920483589172,0.1786083728075027,0.1696543097496032,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.689832866191864,0.0954251959919929,0.4330925941467285,285.06658935546875,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2260437011719,285.06402587890625,1.0,0.2564895749092102,1.0,1.0,0.0,1.0,-1.3213567733764648,1.3213553428649902,1.467906599827984e-06,1.0039238929748535,1.0,1.0,0.0,33.31275939941406,43.0,35628.3046875,0.0,206.4578399658203,1.0,282.14288330078125,284.4120483398437,297.3188781738281,299.6446838378906,293.1499938964844,293.1499938964844,281.8500061035156,31912.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032567858695984,1.0,0.0,0.0,3.756000518798828,3.75602912902832,9.413357702214852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.85693359375,0.0,1812.87109375,1895.4371337890625,0.0,1636.54931640625,0.9563971757888794,1.0,0.0,3.0,1.0,0.0
17739300,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8008933663368225,0.1545332223176956,0.1396608799695968,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8748146295547485,0.2035083919763565,0.1932688802480697,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.924353837966919,0.2379446625709533,0.1667180061340332,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.839056670665741,0.1789276450872421,0.1700888127088546,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6831239461898804,0.0952251926064491,0.4326135814189911,284.9221496582031,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2228088378906,284.8905639648437,1.0,0.2582488656044006,1.0,1.0,0.0,1.0,-1.3229819536209106,1.3229804039001465,1.471221366955433e-06,1.0053428411483765,0.9334354996681212,0.9334354996681212,0.0,34.470481872558594,43.0,36453.5859375,0.0,209.6422576904297,1.0,281.8951416015625,284.21160888671875,297.4149780273437,299.88922119140625,293.1499938964844,293.1499938964844,281.8500061035156,34084.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122164964675903,1.0,0.0,0.0,3.79204535484314,3.792074918746948,9.594897392162238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.6884765625,0.0,1877.6676025390625,1895.4371337890625,0.0,1708.4649658203125,0.9646936655044556,1.0,0.0,3.0,1.0,0.0
17739360,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7931248545646667,0.1545492708683014,0.1398130506277084,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8666191697120667,0.2036587446928024,0.1935563534498214,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9144468307495116,0.238134279847145,0.1669752150774002,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8317122459411621,0.1790310442447662,0.1703219264745712,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6754733920097351,0.0949036106467247,0.4316471219062805,284.85186767578125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2143859863281,284.8554992675781,1.0,0.2600249946117401,1.0,1.0,0.0,1.0,-1.32293963432312,1.322938084602356,1.471253654017346e-06,1.0054363012313845,0.8604098558425903,0.8604098558425903,0.0,35.81039047241211,46.0,36253.77734375,0.0,212.64328002929688,1.0,281.8566589355469,284.20135498046875,297.42388916015625,299.8581237792969,293.1499938964844,293.1499938964844,282.1499938964844,39568.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165694832801819,1.0,0.0,0.0,3.6874680519104,3.687497138977051,9.07297703633958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.71240234375,0.0,1782.0316162109375,1895.4371337890625,0.0,1743.8890380859375,0.9447794556617736,1.0,0.0,3.0,1.0,0.0
17739420,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7797626852989197,0.155313953757286,0.140369027853012,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8525105714797974,0.2045026868581771,0.194275289773941,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8983775973320007,0.2392632812261581,0.1676600873470306,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8188233971595764,0.1797167062759399,0.1709121316671371,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620404124259949,0.0945170894265174,0.4299774765968323,285.06756591796875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2095947265625,285.06640625,1.0,0.2636800706386566,1.0,1.0,0.0,1.0,-1.3239939212799072,1.3239924907684326,1.4735235254192958e-06,1.006485104560852,1.0,1.0,0.0,38.47418212890625,49.0,35926.65234375,0.0,219.02542114257807,1.0,282.1425170898437,284.4064025878906,297.3770446777344,299.7216491699219,293.1499938964844,293.1499938964844,281.8500061035156,32420.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046108245849609,1.0,0.0,0.0,3.794222354888916,3.7942516803741455,9.605917057342594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.64013671875,0.0,1867.6529541015625,1895.4371337890625,0.0,1647.3291015625,0.9653503894805908,1.0,0.0,3.0,1.0,0.0
