time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7797626852989197,0.155313953757286,0.140369027853012,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8525105714797974,0.2045026868581771,0.194275289773941,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8983775973320007,0.2392632812261581,0.1676600873470306,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8188233971595764,0.1797167062759399,0.1709121316671371,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620404124259949,0.0945170894265174,0.4299774765968323,285.06756591796875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2095947265625,285.06640625,1.0,0.2636800706386566,1.0,1.0,0.0,1.0,-1.3239939212799072,1.3239924907684326,1.4735235254192958e-06,1.006485104560852,1.0,1.0,0.0,38.47418212890625,49.0,35926.65234375,0.0,219.02542114257807,1.0,282.1425170898437,284.4064025878906,297.3770446777344,299.7216491699219,293.1499938964844,293.1499938964844,281.8500061035156,32420.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046108245849609,1.0,0.0,0.0,3.794222354888916,3.7942516803741455,9.605917057342594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.64013671875,0.0,1867.6529541015625,1895.4371337890625,0.0,1647.3291015625,0.9653503894805908,1.0,0.0,3.0,1.0,0.0
17739540,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7680235505104065,0.1557706296443939,0.1410754024982452,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8401084542274475,0.205011710524559,0.1950557231903076,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8844178915023804,0.2398940622806549,0.1683710664510727,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.806683361530304,0.1801153123378753,0.1715653091669082,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6502494215965271,0.0940019339323043,0.4286009669303894,284.8558959960937,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19940185546875,284.85894775390625,1.0,0.2674914598464966,1.0,1.0,0.0,1.0,-1.3257663249969482,1.325764775276184,1.477278942729754e-06,1.008176326751709,0.873086154460907,0.873086154460907,0.0,41.23637390136719,37.0,36598.4921875,0.0,225.90493774414065,1.0,281.85595703125,284.1943664550781,297.4818115234375,299.93658447265625,293.1499938964844,293.1499938964844,282.1499938964844,39179.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71785968542099,1.0,0.0,0.0,3.733567714691162,3.73359751701355,9.301251111537568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.9111328125,0.0,1839.1082763671875,1895.4371337890625,0.0,1754.447265625,0.9552210569381714,1.0,0.0,3.0,1.0,0.0
17739600,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7680235505104065,0.1557706296443939,0.1410754024982452,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8401084542274475,0.205011710524559,0.1950557231903076,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8844178915023804,0.2398940622806549,0.1683710664510727,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.806683361530304,0.1801153123378753,0.1715653091669082,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6502494215965271,0.0940019339323043,0.4286009669303894,284.8558959960937,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19940185546875,284.85894775390625,1.0,0.2674914598464966,1.0,1.0,0.0,1.0,-1.3257663249969482,1.325764775276184,1.477278942729754e-06,1.008176326751709,0.873086154460907,0.873086154460907,0.0,41.23637390136719,37.0,36598.4921875,0.0,225.90493774414065,1.0,281.85595703125,284.1943664550781,297.4818115234375,299.93658447265625,293.1499938964844,293.1499938964844,282.1499938964844,39179.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71785968542099,1.0,0.0,0.0,3.733567714691162,3.73359751701355,9.301251111537568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.9111328125,0.0,1839.1082763671875,1895.4371337890625,0.0,1754.447265625,0.9552210569381714,1.0,0.0,3.0,1.0,0.0
17739660,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7734861969947815,0.1566651761531829,0.141616016626358,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8454530835151672,0.2058266997337341,0.1955975741147995,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.890616774559021,0.2409655898809433,0.1689037084579467,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8119636178016663,0.1807835102081298,0.171989619731903,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6528176665306091,0.0936266109347343,0.426285058259964,285.0717163085937,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1954345703125,285.0711669921875,1.0,0.2657125294208526,1.0,1.0,0.0,1.0,-1.3254330158233645,1.3254315853118896,1.476830902902293e-06,1.0081417560577393,1.0,1.0,0.0,40.26204681396485,25.0,36198.29296875,0.0,223.58404541015625,1.0,282.14306640625,284.4028625488281,297.435302734375,299.79840087890625,293.1499938964844,293.1499938964844,281.8500061035156,33025.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059223055839539,1.0,0.0,0.0,3.8289737701416016,3.829003572463989,9.782684173842426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.25341796875,0.0,1919.5069580078125,1895.4371337890625,0.0,1657.800537109375,0.973332703113556,1.0,0.0,3.0,1.0,0.0
17739720,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7734861969947815,0.1566651761531829,0.141616016626358,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8454530835151672,0.2058266997337341,0.1955975741147995,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.890616774559021,0.2409655898809433,0.1689037084579467,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8119636178016663,0.1807835102081298,0.171989619731903,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6528176665306091,0.0936266109347343,0.426285058259964,285.0717163085937,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1954345703125,285.0711669921875,1.0,0.2657125294208526,1.0,1.0,0.0,1.0,-1.3254330158233645,1.3254315853118896,1.476830902902293e-06,1.0081417560577393,1.0,1.0,0.0,40.26204681396485,25.0,36198.29296875,0.0,223.58404541015625,1.0,282.14306640625,284.4028625488281,297.435302734375,299.79840087890625,293.1499938964844,293.1499938964844,281.8500061035156,33025.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059223055839539,1.0,0.0,0.0,3.8289737701416016,3.829003572463989,9.782684173842426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.25341796875,0.0,1919.5069580078125,1895.4371337890625,0.0,1657.800537109375,0.973332703113556,1.0,0.0,3.0,1.0,0.0
17739780,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7956001162528992,0.1572845876216888,0.1422079205513,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8681432008743286,0.2063565850257873,0.1961211562156677,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.916741669178009,0.2415967434644699,0.1694107353687286,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8327987790107727,0.1812132745981216,0.1723954677581787,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6692842841148376,0.0931684449315071,0.4238429367542267,284.8587646484375,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18670654296875,284.8607482910156,1.0,0.2601539492607116,1.0,1.0,0.0,1.0,-1.3249391317367554,1.3249375820159912,1.4761050124434405e-06,1.008022665977478,0.8830193281173706,0.8830193281173706,0.0,36.23461151123047,25.0,36855.46875,0.0,214.3210601806641,1.0,281.8558044433594,284.1868896484375,297.5391540527344,300.0110168457031,293.1499938964844,293.1499938964844,282.1499938964844,38972.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188382744789124,1.0,0.0,0.0,3.772710084915161,3.772740125656128,9.497299515714984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.16845703125,0.0,1889.576171875,1895.4371337890625,0.0,1762.4737548828125,0.9640861749649048,1.0,0.0,3.0,1.0,0.0
17739840,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7956001162528992,0.1572845876216888,0.1422079205513,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8681432008743286,0.2063565850257873,0.1961211562156677,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.916741669178009,0.2415967434644699,0.1694107353687286,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8327987790107727,0.1812132745981216,0.1723954677581787,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6692842841148376,0.0931684449315071,0.4238429367542267,284.8587646484375,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18670654296875,284.8607482910156,1.0,0.2601539492607116,1.0,1.0,0.0,1.0,-1.3249391317367554,1.3249375820159912,1.4761050124434405e-06,1.008022665977478,0.8830193281173706,0.8830193281173706,0.0,36.23461151123047,25.0,36855.46875,0.0,214.3210601806641,1.0,281.8558044433594,284.1868896484375,297.5391540527344,300.0110168457031,293.1499938964844,293.1499938964844,282.1499938964844,38972.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188382744789124,1.0,0.0,0.0,3.772710084915161,3.772740125656128,9.497299515714984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.16845703125,0.0,1889.576171875,1895.4371337890625,0.0,1762.4737548828125,0.9640861749649048,1.0,0.0,3.0,1.0,0.0
17739900,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8056163191795349,0.1576699167490005,0.1423708349466323,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8787456154823303,0.2066603153944015,0.1962418854236602,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9296513199806212,0.2419826835393905,0.1695266664028167,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8422124981880188,0.1814620941877365,0.1724766194820404,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6768411993980408,0.0929564386606216,0.422364205121994,285.009521484375,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1825561523437,285.04052734375,1.0,0.2580260336399078,1.0,1.0,0.0,1.0,-1.3237396478652954,1.3237382173538208,1.473825250286609e-06,1.0071645975112915,0.9722754955291748,0.9722754955291748,0.0,34.597049713134766,25.0,36237.6484375,0.0,210.19869995117188,1.0,282.1044006347656,284.38726806640625,297.4723205566406,299.8033447265625,293.1499938964844,293.1499938964844,282.1499938964844,35516.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103924751281738,1.0,0.0,0.0,3.7687501907348633,3.7687795162200928,9.477373055233328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.7822265625,0.0,1857.5611572265625,1895.4371337890625,0.0,1693.7137451171875,0.9642177820205688,1.0,0.0,3.0,1.0,0.0
17739960,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8155664205551147,0.1583472639322281,0.1428202092647552,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8896443843841553,0.2072044014930725,0.1966088116168975,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9427682757377625,0.2426770180463791,0.1698859632015228,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8519592881202698,0.1819258034229278,0.1727767586708068,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6846036314964294,0.0928674191236496,0.4214647710323334,285.0758056640625,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1835327148437,285.0765991210937,1.0,0.2562198042869568,1.0,1.0,0.0,1.0,-1.324429988861084,1.3244285583496094,1.4752799870620947e-06,1.00781512260437,1.0,1.0,0.0,33.14741134643555,25.0,36418.56640625,0.0,207.1795349121093,1.0,282.143310546875,284.40240478515625,297.4927062988281,299.8690490722656,293.1499938964844,293.1499938964844,281.8500061035156,33422.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065851092338562,1.0,0.0,0.0,3.8519272804260254,3.8519575595855713,9.90032503978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.60791015625,0.0,1954.2410888671875,1895.4371337890625,0.0,1663.10400390625,0.9794777035713196,1.0,0.0,3.0,1.0,0.0
17740020,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8318628072738647,0.1591204851865768,0.1436244994401931,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9086425304412842,0.2077658623456955,0.1972364485263824,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9638076424598694,0.2433200478553772,0.1704567670822143,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8691757917404175,0.182395339012146,0.1732947826385498,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.697742223739624,0.0924704074859619,0.4196522533893585,284.86541748046875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17578125,284.8668212890625,1.0,0.2533813118934631,1.0,1.0,0.0,1.0,-1.325282335281372,1.325280785560608,1.4771865153306862e-06,1.0087378025054932,0.8943040370941162,0.8943040370941162,0.0,30.915815353393555,25.0,37131.19921875,0.0,202.45057678222656,1.0,281.85565185546875,284.1842346191406,297.59783935546875,300.08551025390625,293.1499938964844,293.1499938964844,281.54998779296875,38616.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193061709403992,1.0,0.0,0.0,3.805942296981812,3.805972814559937,9.665351399235078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3720703125,0.0,1931.7900390625,1895.4371337890625,0.0,1766.3162841796875,0.971603274345398,1.0,0.0,3.0,1.0,0.0
17740080,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8318628072738647,0.1591204851865768,0.1436244994401931,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9086425304412842,0.2077658623456955,0.1972364485263824,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9638076424598694,0.2433200478553772,0.1704567670822143,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8691757917404175,0.182395339012146,0.1732947826385498,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.697742223739624,0.0924704074859619,0.4196522533893585,284.86541748046875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17578125,284.8668212890625,1.0,0.2533813118934631,1.0,1.0,0.0,1.0,-1.325282335281372,1.325280785560608,1.4771865153306862e-06,1.0087378025054932,0.8943040370941162,0.8943040370941162,0.0,30.915815353393555,25.0,37131.19921875,0.0,202.45057678222656,1.0,281.85565185546875,284.1842346191406,297.59783935546875,300.08551025390625,293.1499938964844,293.1499938964844,281.54998779296875,38616.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193061709403992,1.0,0.0,0.0,3.805942296981812,3.805972814559937,9.665351399235078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3720703125,0.0,1931.7900390625,1895.4371337890625,0.0,1766.3162841796875,0.971603274345398,1.0,0.0,3.0,1.0,0.0
17740140,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8424298167228699,0.1595393568277359,0.1439455598592758,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.9220909476280212,0.2079484015703201,0.1973718702793121,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9759790301322936,0.2435133606195449,0.170555904507637,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8805681467056274,0.1825250834226608,0.1733802258968353,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.7054810523986816,0.0918725878000259,0.4167901277542114,284.8145751953125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16180419921875,284.8419189453125,1.0,0.251194953918457,1.0,1.0,0.0,1.0,-1.3226165771484375,1.322615146636963,1.4720857279826305e-06,1.006792664527893,0.7602577209472656,0.7602577209472656,0.0,29.52945899963379,25.0,36970.28515625,0.0,198.39064025878903,1.0,281.5579528808594,284.2090759277344,297.6046447753906,300.0970458984375,293.1499938964844,293.1499938964844,281.8500061035156,49134.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266091704368591,1.0,0.0,0.0,3.3104231357574463,3.3104498386383057,7.312406751225353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.130859375,0.0,1406.399169921875,1895.4371337890625,0.0,1826.739013671875,0.869982123374939,1.0,0.0,3.0,1.0,0.0
17740200,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.8424298167228699,0.1595393568277359,0.1439455598592758,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.9220909476280212,0.2079484015703201,0.1973718702793121,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9759790301322936,0.2435133606195449,0.170555904507637,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8805681467056274,0.1825250834226608,0.1733802258968353,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.7054810523986816,0.0918725878000259,0.4167901277542114,284.8145751953125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16180419921875,284.8419189453125,1.0,0.251194953918457,1.0,1.0,0.0,1.0,-1.3226165771484375,1.322615146636963,1.4720857279826305e-06,1.006792664527893,0.7602577209472656,0.7602577209472656,0.0,29.52945899963379,25.0,36970.28515625,0.0,198.39064025878903,1.0,281.5579528808594,284.2090759277344,297.6046447753906,300.0970458984375,293.1499938964844,293.1499938964844,281.8500061035156,49134.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266091704368591,1.0,0.0,0.0,3.3104231357574463,3.3104498386383057,7.312406751225353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.130859375,0.0,1406.399169921875,1895.4371337890625,0.0,1826.739013671875,0.869982123374939,1.0,0.0,3.0,1.0,0.0
17740260,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8554896712303162,0.1609853655099868,0.1449386477470398,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9381356239318848,0.2089529037475586,0.1980474144220352,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9887468814849854,0.2448060363531112,0.1712102741003036,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8939983248710632,0.1833820343017578,0.1739404797554016,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7144313454627991,0.0916563123464584,0.4150500893592834,285.0383605957031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1626281738281,285.0331726074219,1.0,0.2496198415756225,1.0,1.0,0.0,1.0,-1.3239856958389282,1.3239842653274536,1.4749006140846177e-06,1.008007287979126,0.9231740236282348,0.9231740236282348,0.0,28.211620330810547,25.0,37024.35546875,0.0,195.90103149414065,1.0,281.84039306640625,284.3662414550781,297.5632019042969,299.9703369140625,293.1499938964844,293.1499938964844,281.54998779296875,31912.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709930956363678,1.0,0.0,0.0,3.508281707763672,3.508307456970215,8.212629154513706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.9306640625,0.0,1506.5882568359375,1895.4371337890625,0.0,1689.990234375,0.8988435864448547,1.0,0.0,3.0,1.0,0.0
17740320,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8554896712303162,0.1609853655099868,0.1449386477470398,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9381356239318848,0.2089529037475586,0.1980474144220352,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9887468814849854,0.2448060363531112,0.1712102741003036,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8939983248710632,0.1833820343017578,0.1739404797554016,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7144313454627991,0.0916563123464584,0.4150500893592834,285.0383605957031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1626281738281,285.0331726074219,1.0,0.2496198415756225,1.0,1.0,0.0,1.0,-1.3239856958389282,1.3239842653274536,1.4749006140846177e-06,1.008007287979126,0.9231740236282348,0.9231740236282348,0.0,28.211620330810547,25.0,37024.35546875,0.0,195.90103149414065,1.0,281.84039306640625,284.3662414550781,297.5632019042969,299.9703369140625,293.1499938964844,293.1499938964844,281.54998779296875,31912.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709930956363678,1.0,0.0,0.0,3.508281707763672,3.508307456970215,8.212629154513706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.9306640625,0.0,1506.5882568359375,1895.4371337890625,0.0,1689.990234375,0.8988435864448547,1.0,0.0,3.0,1.0,0.0
17740380,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.866642415523529,0.1619524657726287,0.14596788585186,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9508032202720642,0.2095211297273636,0.1987322270870208,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9976823329925536,0.2453737407922744,0.1717296540737152,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.90500009059906,0.1838640123605728,0.1745212376117706,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7210134267807007,0.0912898480892181,0.413589596748352,284.86376953125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1558532714844,284.8775329589844,1.0,0.2485503703355789,1.0,1.0,0.0,1.0,-1.3255966901779177,1.325595140457153,1.4782297057536198e-06,1.0094499588012695,0.7883604764938354,0.7883604764938354,0.0,27.26215934753418,28.0,37348.09765625,0.0,194.3224334716797,1.0,281.5585632324219,284.2288513183594,297.67431640625,300.1742553710937,293.1499938964844,293.1499938964844,281.8500061035156,42369.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720470666885376,1.0,0.0,0.0,3.328075408935547,3.32810115814209,7.390599421341904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.6611328125,0.0,1379.2813720703125,1895.4371337890625,0.0,1775.8955078125,0.8658788204193115,1.0,0.0,3.0,1.0,0.0
17740440,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.866642415523529,0.1619524657726287,0.14596788585186,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9508032202720642,0.2095211297273636,0.1987322270870208,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9976823329925536,0.2453737407922744,0.1717296540737152,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.90500009059906,0.1838640123605728,0.1745212376117706,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7210134267807007,0.0912898480892181,0.413589596748352,284.86376953125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1558532714844,284.8775329589844,1.0,0.2485503703355789,1.0,1.0,0.0,1.0,-1.3255966901779177,1.325595140457153,1.4782297057536198e-06,1.0094499588012695,0.7883604764938354,0.7883604764938354,0.0,27.26215934753418,28.0,37348.09765625,0.0,194.3224334716797,1.0,281.5585632324219,284.2288513183594,297.67431640625,300.1742553710937,293.1499938964844,293.1499938964844,281.8500061035156,42369.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720470666885376,1.0,0.0,0.0,3.328075408935547,3.32810115814209,7.390599421341904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.6611328125,0.0,1379.2813720703125,1895.4371337890625,0.0,1775.8955078125,0.8658788204193115,1.0,0.0,3.0,1.0,0.0
17740500,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8677987456321716,0.1625804901123047,0.1463906913995742,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9516144394874572,0.2099054753780365,0.1989764869213104,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9977484345436096,0.245796650648117,0.1715883314609527,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9057300090789796,0.184191420674324,0.1747263967990875,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7207825779914856,0.0911518856883049,0.4127147793769836,285.0267944335937,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.15380859375,285.05230712890625,1.0,0.2485644221305847,1.0,1.0,0.0,1.0,-1.3254393339157104,1.3254377841949463,1.477938440075377e-06,1.0093464851379397,0.8923375606536865,0.8923375606536865,0.0,27.227752685546875,28.0,37038.34765625,0.0,194.1879730224609,1.0,281.7936706542969,284.40545654296875,297.61651611328125,299.9897155761719,293.1499938964844,293.1499938964844,281.8500061035156,34518.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120896577835083,1.0,0.0,0.0,3.374765634536743,3.3747904300689697,7.599421678605722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.439453125,0.0,1375.55615234375,1895.4371337890625,0.0,1707.4375,0.873646080493927,1.0,0.0,3.0,1.0,0.0
17740560,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8687666058540344,0.1634239256381988,0.1470816284418106,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.951958179473877,0.2104616463184356,0.1994479894638061,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9976533651351928,0.2464724332094192,0.1717570573091507,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9060342311859132,0.184672012925148,0.1751323044300079,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7202669978141785,0.0910984277725219,0.4123459160327911,285.05810546875,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1554260253906,285.05194091796875,1.0,0.2489143013954162,1.0,1.0,0.0,1.0,-1.3270801305770874,1.3270785808563232,1.4812064819125226e-06,1.0106765031814575,0.9486904740333556,0.9486904740333556,0.0,27.29513168334961,31.0,37346.08203125,0.0,194.91017150878903,1.0,281.84033203125,284.37652587890625,297.6429138183594,300.07049560546875,293.1499938964844,293.1499938964844,281.54998779296875,30676.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088803648948669,1.0,0.0,0.0,3.525562286376953,3.525588035583496,8.293733912978496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.330078125,0.0,1517.7548828125,1895.4371337890625,0.0,1681.5277099609375,0.9018824696540833,1.0,0.0,3.0,1.0,0.0
17740620,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8640574216842651,0.164417028427124,0.1482028365135193,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9447376132011414,0.2109283357858657,0.2001217901706695,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9933053851127625,0.2467738687992096,0.1728415191173553,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8996051549911499,0.1850850135087967,0.1757236421108245,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7141348123550415,0.0907288417220115,0.4112247228622436,284.8605651855469,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1483764648437,284.8708801269531,1.0,0.2503995597362518,1.0,1.0,0.0,1.0,-1.329981803894043,1.3299802541732788,1.4870125824018032e-06,1.013045310974121,0.8048573732376099,0.8048573732376099,0.0,28.064027786254883,34.0,37798.84765625,0.0,197.64930725097656,1.0,281.5587158203125,284.2060852050781,297.7444152832031,300.27545166015625,293.1499938964844,293.1499938964844,281.8500061035156,41113.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218870520591736,1.0,0.0,0.0,3.400763273239136,3.400789260864258,7.716956815784215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.77978515625,0.0,1449.8433837890625,1895.4371337890625,0.0,1787.5755615234375,0.8806790113449097,1.0,0.0,3.0,1.0,0.0
17740680,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8640574216842651,0.164417028427124,0.1482028365135193,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9447376132011414,0.2109283357858657,0.2001217901706695,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9933053851127625,0.2467738687992096,0.1728415191173553,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8996051549911499,0.1850850135087967,0.1757236421108245,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7141348123550415,0.0907288417220115,0.4112247228622436,284.8605651855469,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1483764648437,284.8708801269531,1.0,0.2503995597362518,1.0,1.0,0.0,1.0,-1.329981803894043,1.3299802541732788,1.4870125824018032e-06,1.013045310974121,0.8048573732376099,0.8048573732376099,0.0,28.064027786254883,34.0,37798.84765625,0.0,197.64930725097656,1.0,281.5587158203125,284.2060852050781,297.7444152832031,300.27545166015625,293.1499938964844,293.1499938964844,281.8500061035156,41113.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218870520591736,1.0,0.0,0.0,3.400763273239136,3.400789260864258,7.716956815784215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.77978515625,0.0,1449.8433837890625,1895.4371337890625,0.0,1787.5755615234375,0.8806790113449097,1.0,0.0,3.0,1.0,0.0
17740740,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8544581532478333,0.166030615568161,0.1494452655315399,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9306471943855286,0.2117482870817184,0.2007643580436706,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9824802279472352,0.2475231736898422,0.1732161790132522,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8876509070396423,0.1858258545398712,0.1763134896755218,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7031474709510803,0.0905180498957634,0.4101435840129852,285.059326171875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14801025390625,285.0534973144531,1.0,0.2526098489761352,1.0,1.0,0.0,1.0,-1.3320232629776,1.3320218324661257,1.4910500567566487e-06,1.0146502256393433,0.9647478461265564,0.9647478461265564,0.0,29.461706161499023,37.0,37747.05859375,0.0,201.5457458496093,1.0,281.8410949707031,284.3664245605469,297.7040405273437,300.1583557128906,293.1499938964844,293.1499938964844,281.54998779296875,30757.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110382914543152,1.0,0.0,0.0,3.578697681427002,3.5787241458892822,8.545615060029377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.384765625,0.0,1581.1759033203125,1895.4371337890625,0.0,1698.93017578125,0.914297580718994,1.0,0.0,3.0,1.0,0.0
17740800,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8544581532478333,0.166030615568161,0.1494452655315399,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9306471943855286,0.2117482870817184,0.2007643580436706,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9824802279472352,0.2475231736898422,0.1732161790132522,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8876509070396423,0.1858258545398712,0.1763134896755218,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7031474709510803,0.0905180498957634,0.4101435840129852,285.059326171875,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14801025390625,285.0534973144531,1.0,0.2526098489761352,1.0,1.0,0.0,1.0,-1.3320232629776,1.3320218324661257,1.4910500567566487e-06,1.0146502256393433,0.9647478461265564,0.9647478461265564,0.0,29.461706161499023,37.0,37747.05859375,0.0,201.5457458496093,1.0,281.8410949707031,284.3664245605469,297.7040405273437,300.1583557128906,293.1499938964844,293.1499938964844,281.54998779296875,30757.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110382914543152,1.0,0.0,0.0,3.578697681427002,3.5787241458892822,8.545615060029377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.384765625,0.0,1581.1759033203125,1895.4371337890625,0.0,1698.93017578125,0.914297580718994,1.0,0.0,3.0,1.0,0.0
17740860,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8448072671890259,0.1676461100578308,0.1510288715362548,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.915748417377472,0.2125020921230316,0.2016100138425827,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9695838093757628,0.2480485588312149,0.1737348139286041,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8752340078353882,0.1865492016077041,0.1771052628755569,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.6917660236358643,0.090488351881504,0.4100892841815948,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14666748046875,284.8649597167969,1.0,0.2554858028888702,1.0,1.0,0.0,1.0,-1.3364474773406982,1.336445927619934,1.4998371398178278e-06,1.0181421041488647,0.816400408744812,0.816400408744812,0.0,31.147619247436523,40.0,38275.40625,0.0,206.9491729736328,1.0,281.5577087402344,284.1859436035156,297.8031005859375,300.3626403808594,293.1499938964844,293.1499938964844,281.8500061035156,40783.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240791320800781,1.0,0.0,0.0,3.4679877758026123,3.468014717102051,8.02506235686451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.88525390625,0.0,1523.515625,1895.4371337890625,0.0,1805.713623046875,0.8957344889640808,1.0,0.0,3.0,1.0,0.0
17740920,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8448072671890259,0.1676461100578308,0.1510288715362548,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.915748417377472,0.2125020921230316,0.2016100138425827,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9695838093757628,0.2480485588312149,0.1737348139286041,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8752340078353882,0.1865492016077041,0.1771052628755569,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.6917660236358643,0.090488351881504,0.4100892841815948,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14666748046875,284.8649597167969,1.0,0.2554858028888702,1.0,1.0,0.0,1.0,-1.3364474773406982,1.336445927619934,1.4998371398178278e-06,1.0181421041488647,0.816400408744812,0.816400408744812,0.0,31.147619247436523,40.0,38275.40625,0.0,206.9491729736328,1.0,281.5577087402344,284.1859436035156,297.8031005859375,300.3626403808594,293.1499938964844,293.1499938964844,281.8500061035156,40783.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240791320800781,1.0,0.0,0.0,3.4679877758026123,3.468014717102051,8.02506235686451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.88525390625,0.0,1523.515625,1895.4371337890625,0.0,1805.713623046875,0.8957344889640808,1.0,0.0,3.0,1.0,0.0
17740980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8379221558570862,0.1702817976474762,0.1531240195035934,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9045884609222412,0.2141315788030624,0.2029087245464325,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9581605792045592,0.2495704144239425,0.1745739728212356,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.865703821182251,0.1881116926670074,0.1783641427755355,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6834483742713928,0.0911643132567405,0.4124450087547302,285.0697021484375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1560363769531,285.0657043457031,1.0,0.2589688599109649,1.0,1.0,0.0,1.0,-1.3458632230758667,1.3458616733551023,1.5186301425273996e-06,1.0255498886108398,0.9875568747520448,0.9875568747520448,0.0,32.82160186767578,43.0,38361.98828125,0.0,214.1806030273437,1.0,281.8416748046875,284.3642578125,297.7661437988281,300.2529296875,293.1499938964844,293.1499938964844,281.54998779296875,30787.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133229970932007,1.0,0.0,0.0,3.639535665512085,3.639562845230103,8.838636063046579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.212890625,0.0,1655.546630859375,1895.4371337890625,0.0,1717.4400634765625,0.9285048842430116,1.0,0.0,3.0,1.0,0.0
17741040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8379221558570862,0.1702817976474762,0.1531240195035934,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9045884609222412,0.2141315788030624,0.2029087245464325,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9581605792045592,0.2495704144239425,0.1745739728212356,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.865703821182251,0.1881116926670074,0.1783641427755355,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.6834483742713928,0.0911643132567405,0.4124450087547302,285.0697021484375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1560363769531,285.0657043457031,1.0,0.2589688599109649,1.0,1.0,0.0,1.0,-1.3458632230758667,1.3458616733551023,1.5186301425273996e-06,1.0255498886108398,0.9875568747520448,0.9875568747520448,0.0,32.82160186767578,43.0,38361.98828125,0.0,214.1806030273437,1.0,281.8416748046875,284.3642578125,297.7661437988281,300.2529296875,293.1499938964844,293.1499938964844,281.54998779296875,30787.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133229970932007,1.0,0.0,0.0,3.639535665512085,3.639562845230103,8.838636063046579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.212890625,0.0,1655.546630859375,1895.4371337890625,0.0,1717.4400634765625,0.9285048842430116,1.0,0.0,3.0,1.0,0.0
17741100,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8356871604919434,0.1716247200965881,0.1544500142335891,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9006513357162476,0.2150000184774398,0.2038285732269287,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9535444378852844,0.2503292858600616,0.1752123683691024,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8622012138366699,0.1889556795358657,0.1792477965354919,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6805810928344727,0.0916243717074394,0.4146496653556824,284.9241638183594,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1612243652344,284.89385986328125,1.0,0.2609739601612091,1.0,1.0,0.0,1.0,-1.3530329465866089,1.3530313968658447,1.533096110506449e-06,1.0312458276748655,0.9117019176483154,0.9117019176483154,0.0,33.63520050048828,43.0,39326.59765625,0.0,218.6883239746093,1.0,281.5969543457031,284.1641845703125,297.86309814453125,300.5102233886719,293.1499938964844,293.1499938964844,281.54998779296875,33439.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722710371017456,1.0,0.0,0.0,3.687851905822754,3.687880039215088,9.074865943148324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.64453125,0.0,1736.1944580078125,1895.4371337890625,0.0,1794.3795166015625,0.9397796392440796,1.0,0.0,3.0,1.0,0.0
17741160,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8320000171661377,0.1727353483438491,0.1555556654930114,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8951988816261292,0.2156839966773986,0.2045722901821136,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9469541907310486,0.2508104145526886,0.175645425915718,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573312163352966,0.1896441131830215,0.1799860000610351,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6766730546951294,0.0920524522662162,0.4167613685131073,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.162841796875,284.8736267089844,1.0,0.2630785405635834,1.0,1.0,0.0,1.0,-1.3591947555541992,1.359193205833435,1.5455939319508616e-06,1.036133885383606,0.8496320843696594,0.8496320843696594,0.0,34.635765075683594,46.0,39260.71484375,0.0,223.2941436767578,1.0,281.557373046875,284.1676025390625,297.87481689453125,300.4877014160156,293.1499938964844,293.1499938964844,281.8500061035156,39043.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275704145431519,1.0,0.0,0.0,3.585705041885376,3.58573317527771,8.579114023632428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.4658203125,0.0,1650.50390625,1895.4371337890625,0.0,1834.7523193359373,0.9212729334831238,1.0,0.0,3.0,1.0,0.0
17741220,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8262844085693359,0.175854206085205,0.1581435948610305,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8861009478569031,0.2178125530481338,0.2064011096954345,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.93544739484787,0.2527305483818054,0.1768049895763397,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8493492603302002,0.191696435213089,0.181770846247673,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.6705910563468933,0.0933583974838256,0.4222491681575775,285.0878295898437,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1757507324219,285.0868530273437,1.0,0.2676373422145843,1.0,1.0,0.0,1.0,-1.3746153116226196,1.3746137619018557,1.5771082644278067e-06,1.0483061075210571,1.0,1.0,0.0,36.62366485595703,49.0,39395.515625,0.0,233.7840576171875,1.0,281.8424987792969,284.36236572265625,297.8440856933594,300.39166259765625,293.1499938964844,293.1499938964844,281.54998779296875,31493.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187244296073914,1.0,0.0,0.0,3.7381958961486816,3.738224506378174,9.324325560555736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.8076171875,0.0,1786.3133544921875,1895.4371337890625,0.0,1761.5391845703125,0.9515645503997804,1.0,0.0,3.0,1.0,0.0
17741280,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8262844085693359,0.175854206085205,0.1581435948610305,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8861009478569031,0.2178125530481338,0.2064011096954345,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.93544739484787,0.2527305483818054,0.1768049895763397,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8493492603302002,0.191696435213089,0.181770846247673,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.6705910563468933,0.0933583974838256,0.4222491681575775,285.0878295898437,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1757507324219,285.0868530273437,1.0,0.2676373422145843,1.0,1.0,0.0,1.0,-1.3746153116226196,1.3746137619018557,1.5771082644278067e-06,1.0483061075210571,1.0,1.0,0.0,36.62366485595703,49.0,39395.515625,0.0,233.7840576171875,1.0,281.8424987792969,284.36236572265625,297.8440856933594,300.39166259765625,293.1499938964844,293.1499938964844,281.54998779296875,31493.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187244296073914,1.0,0.0,0.0,3.7381958961486816,3.738224506378174,9.324325560555736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.8076171875,0.0,1786.3133544921875,1895.4371337890625,0.0,1761.5391845703125,0.9515645503997804,1.0,0.0,3.0,1.0,0.0
