time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.820993185043335,0.1786945909261703,0.1609599590301513,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8776161670684814,0.2197739779949188,0.2084857374429702,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9243119359016418,0.2543083131313324,0.1781341582536697,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8420118093490601,0.1936144679784774,0.1837945431470871,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6653329730033875,0.0947302728891372,0.428946316242218,284.8865966796875,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851501464844,284.8899230957031,1.0,0.2726527750492096,1.0,1.0,0.0,1.0,-1.3925644159317017,1.3925628662109375,1.6143803804880008e-06,1.062536120414734,0.8991526365280151,0.8991526365280151,0.0,38.77766799926758,52.0,40591.9921875,0.0,245.8870391845703,1.0,281.5562438964844,284.1488647460937,297.9546203613281,300.6449890136719,293.1499938964844,293.1499938964844,281.25,37143.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342380881309509,1.0,0.0,0.0,3.737156629562378,3.737185955047608,9.319140303887252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.63916015625,0.0,1828.2412109375,1895.4371337890625,0.0,1890.71240234375,0.9548653960227966,1.0,0.0,3.0,1.0,0.0
17741400,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.820993185043335,0.1786945909261703,0.1609599590301513,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8776161670684814,0.2197739779949188,0.2084857374429702,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9243119359016418,0.2543083131313324,0.1781341582536697,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8420118093490601,0.1936144679784774,0.1837945431470871,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6653329730033875,0.0947302728891372,0.428946316242218,284.8865966796875,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851501464844,284.8899230957031,1.0,0.2726527750492096,1.0,1.0,0.0,1.0,-1.3925644159317017,1.3925628662109375,1.6143803804880008e-06,1.062536120414734,0.8991526365280151,0.8991526365280151,0.0,38.77766799926758,52.0,40591.9921875,0.0,245.8870391845703,1.0,281.5562438964844,284.1488647460937,297.9546203613281,300.6449890136719,293.1499938964844,293.1499938964844,281.25,37143.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342380881309509,1.0,0.0,0.0,3.737156629562378,3.737185955047608,9.319140303887252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.63916015625,0.0,1828.2412109375,1895.4371337890625,0.0,1890.71240234375,0.9548653960227966,1.0,0.0,3.0,1.0,0.0
17741460,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8132942914962769,0.1812403053045272,0.1633086204528808,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8669997453689575,0.2214883118867874,0.2101804763078689,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9105614423751832,0.255524218082428,0.1790362000465393,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8327930569648743,0.1953159272670745,0.1854797005653381,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.6586060523986816,0.0960753113031387,0.4353066980838775,284.8439025878906,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.18994140625,284.8674621582031,1.0,0.2778487801551819,1.0,1.0,0.0,1.0,-1.4081591367721558,1.408157467842102,1.6471701655973447e-06,1.074838161468506,0.7888929843902588,0.7888929843902588,0.0,41.3670539855957,55.0,41080.13671875,0.0,258.3548583984375,1.0,281.2580871582031,284.1517028808594,297.9725341796875,300.7048034667969,293.1499938964844,293.1499938964844,281.54998779296875,45456.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445342540740967,1.0,0.0,0.0,3.376297235488892,3.376323938369751,7.606320764352859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.798828125,0.0,1452.91357421875,1895.4371337890625,0.0,1978.3544921875,0.881384551525116,1.0,0.0,3.0,1.0,0.0
17741520,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8132942914962769,0.1812403053045272,0.1633086204528808,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8669997453689575,0.2214883118867874,0.2101804763078689,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9105614423751832,0.255524218082428,0.1790362000465393,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8327930569648743,0.1953159272670745,0.1854797005653381,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.6586060523986816,0.0960753113031387,0.4353066980838775,284.8439025878906,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.18994140625,284.8674621582031,1.0,0.2778487801551819,1.0,1.0,0.0,1.0,-1.4081591367721558,1.408157467842102,1.6471701655973447e-06,1.074838161468506,0.7888929843902588,0.7888929843902588,0.0,41.3670539855957,55.0,41080.13671875,0.0,258.3548583984375,1.0,281.2580871582031,284.1517028808594,297.9725341796875,300.7048034667969,293.1499938964844,293.1499938964844,281.54998779296875,45456.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445342540740967,1.0,0.0,0.0,3.376297235488892,3.376323938369751,7.606320764352859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.798828125,0.0,1452.91357421875,1895.4371337890625,0.0,1978.3544921875,0.881384551525116,1.0,0.0,3.0,1.0,0.0
17741580,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8090373873710632,0.1849637180566787,0.1664280742406845,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8601666688919067,0.2241826951503753,0.2125357240438461,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.901993691921234,0.2579852044582367,0.1805674582719802,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8269096612930298,0.1978927105665207,0.1877524554729461,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.654885470867157,0.0979305878281593,0.4433419108390808,285.0678100585937,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2071838378906,285.0648498535156,1.0,0.2833338677883148,1.0,1.0,0.0,1.0,-1.428939700126648,1.4289380311965942,1.6915257674554596e-06,1.091216802597046,0.969323754310608,0.969323754310608,0.0,43.71471786499024,58.0,41631.7109375,0.0,272.6841735839844,1.0,281.5411682128906,284.3094787597656,297.9496765136719,300.6263122558594,293.1499938964844,293.1499938964844,281.25,30960.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332086563110352,1.0,0.0,0.0,3.5982229709625244,3.598249673843384,8.639119073450274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.853515625,0.0,1606.2142333984375,1895.4371337890625,0.0,1882.03076171875,0.9189849495887756,1.0,0.0,3.0,1.0,0.0
17741640,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8090373873710632,0.1849637180566787,0.1664280742406845,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8601666688919067,0.2241826951503753,0.2125357240438461,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.901993691921234,0.2579852044582367,0.1805674582719802,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8269096612930298,0.1978927105665207,0.1877524554729461,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.654885470867157,0.0979305878281593,0.4433419108390808,285.0678100585937,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2071838378906,285.0648498535156,1.0,0.2833338677883148,1.0,1.0,0.0,1.0,-1.428939700126648,1.4289380311965942,1.6915257674554596e-06,1.091216802597046,0.969323754310608,0.969323754310608,0.0,43.71471786499024,58.0,41631.7109375,0.0,272.6841735839844,1.0,281.5411682128906,284.3094787597656,297.9496765136719,300.6263122558594,293.1499938964844,293.1499938964844,281.25,30960.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332086563110352,1.0,0.0,0.0,3.5982229709625244,3.598249673843384,8.639119073450274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.853515625,0.0,1606.2142333984375,1895.4371337890625,0.0,1882.03076171875,0.9189849495887756,1.0,0.0,3.0,1.0,0.0
17741700,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8075201511383057,0.1867135912179947,0.1681652814149856,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8574456572532654,0.2254749536514282,0.2138936966657638,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8985850811004639,0.2590829730033874,0.181471362709999,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8245744109153748,0.1991389840841293,0.1890544593334198,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6536111831665039,0.0988697931170463,0.4478978514671325,284.9285888671875,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.21435546875,284.9027709960937,1.0,0.2862120568752289,1.0,1.0,0.0,1.0,-1.440773606300354,1.4407718181610107,1.717173631732294e-06,1.100586175918579,0.8977887034416199,0.8977887034416199,0.0,44.880069732666016,58.0,42740.41015625,0.0,280.5916442871094,1.0,281.2979431152344,284.1190490722656,298.05035400390625,300.89874267578125,293.1499938964844,293.1499938964844,281.25,33656.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742543637752533,1.0,0.0,0.0,3.6431069374084473,3.643134593963623,8.855990358824783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.8251953125,0.0,1681.4022216796875,1895.4371337890625,0.0,1961.298583984375,0.9294981360435486,1.0,0.0,3.0,1.0,0.0
17741760,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8047147393226624,0.18819360435009,0.1696247607469558,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8536569476127625,0.2265581041574478,0.215033620595932,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8939075469970703,0.2598976194858551,0.1821438819169998,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8212335109710693,0.2002005875110626,0.1901664435863495,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6515236496925354,0.0997287407517433,0.4520960748195648,284.8896179199219,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.21734619140625,284.8981628417969,1.0,0.2891030013561249,1.0,1.0,0.0,1.0,-1.451077222824097,1.4510754346847534,1.7397010196873453e-06,1.1087340116500854,0.8526076078414917,0.8526076078414917,0.0,46.23261260986328,61.0,42809.65234375,0.0,288.40557861328125,1.0,281.2576904296875,284.1324462890625,298.0673217773437,300.8889465332031,293.1499938964844,293.1499938964844,281.54998779296875,38483.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475970387458801,1.0,0.0,0.0,3.55098032951355,3.5510077476501465,8.413754244429583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.2177734375,0.0,1604.4176025390625,1895.4371337890625,0.0,2004.6983642578125,0.913289487361908,1.0,0.0,3.0,1.0,0.0
17741820,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8007088899612427,0.19202820956707,0.1728856563568115,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8477012515068054,0.2294396609067917,0.2176111936569214,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8863576054573059,0.2624376714229584,0.1837687343358993,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8159182667732239,0.2029608786106109,0.1926551759243011,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.6486102938652039,0.1018079444766044,0.4612781107425689,285.10308837890625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23272705078125,285.1026306152344,1.0,0.2950158715248108,1.0,1.0,0.0,1.0,-1.4740440845489502,1.474042296409607,1.790541773516452e-06,1.126832365989685,1.0,1.0,0.0,48.83794403076172,49.0,43199.94921875,0.0,305.158203125,1.0,281.5424499511719,284.3121643066406,298.0522155761719,300.826416015625,293.1499938964844,293.1499938964844,281.25,31302.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741202175617218,1.0,0.0,0.0,3.7285430431365967,3.72857117652893,9.276231480725984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.9248046875,0.0,1772.29541015625,1895.4371337890625,0.0,1949.833740234375,0.9489921927452089,1.0,0.0,3.0,1.0,0.0
17741880,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8007088899612427,0.19202820956707,0.1728856563568115,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8477012515068054,0.2294396609067917,0.2176111936569214,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8863576054573059,0.2624376714229584,0.1837687343358993,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8159182667732239,0.2029608786106109,0.1926551759243011,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.6486102938652039,0.1018079444766044,0.4612781107425689,285.10308837890625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.23272705078125,285.1026306152344,1.0,0.2950158715248108,1.0,1.0,0.0,1.0,-1.4740440845489502,1.474042296409607,1.790541773516452e-06,1.126832365989685,1.0,1.0,0.0,48.83794403076172,49.0,43199.94921875,0.0,305.158203125,1.0,281.5424499511719,284.3121643066406,298.0522155761719,300.826416015625,293.1499938964844,293.1499938964844,281.25,31302.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741202175617218,1.0,0.0,0.0,3.7285430431365967,3.72857117652893,9.276231480725984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.9248046875,0.0,1772.29541015625,1895.4371337890625,0.0,1949.833740234375,0.9489921927452089,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8133863210678101,0.1954565197229385,0.1761145442724228,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8588132262229919,0.2320614159107208,0.2201870381832122,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.897663950920105,0.2645251154899597,0.1853516697883606,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8265009522438049,0.2055004984140396,0.1951337307691574,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6591237783432007,0.1038413792848587,0.4703578650951385,284.906494140625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9091491699219,1.0,0.2956497371196747,1.0,1.0,0.0,1.0,-1.496791958808899,1.496790051460266,1.8419143543724203e-06,1.144827365875244,0.9196820855140686,0.9196820855140686,0.0,47.388031005859375,37.0,44661.3828125,0.0,311.94635009765625,1.0,281.2562561035156,284.09442138671875,298.16119384765625,301.0976257324219,293.1499938964844,293.1499938964844,280.95001220703125,36043.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574015855789185,1.0,0.0,0.0,3.75800371170044,3.758033037185669,9.423401365893368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.8623046875,0.0,1847.3321533203125,1895.4371337890625,0.0,2089.820556640625,0.9590528607368468,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8133863210678101,0.1954565197229385,0.1761145442724228,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8588132262229919,0.2320614159107208,0.2201870381832122,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.897663950920105,0.2645251154899597,0.1853516697883606,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8265009522438049,0.2055004984140396,0.1951337307691574,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6591237783432007,0.1038413792848587,0.4703578650951385,284.906494140625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9091491699219,1.0,0.2956497371196747,1.0,1.0,0.0,1.0,-1.496791958808899,1.496790051460266,1.8419143543724203e-06,1.144827365875244,0.9196820855140686,0.9196820855140686,0.0,47.388031005859375,37.0,44661.3828125,0.0,311.94635009765625,1.0,281.2562561035156,284.09442138671875,298.16119384765625,301.0976257324219,293.1499938964844,293.1499938964844,280.95001220703125,36043.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574015855789185,1.0,0.0,0.0,3.75800371170044,3.758033037185669,9.423401365893368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.8623046875,0.0,1847.3321533203125,1895.4371337890625,0.0,2089.820556640625,0.9590528607368468,1.0,0.0,3.0,1.0,0.0
17742060,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8378580808639526,0.1985295861959457,0.1786779761314392,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8849800229072571,0.2343962639570236,0.2221944779157638,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9265496730804444,0.2662475407123565,0.1864008754491806,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8503103256225586,0.2077849209308624,0.1970961987972259,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.6818041205406189,0.1057889834046363,0.4781450927257538,284.8541564941406,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.8740539550781,1.0,0.2926234304904938,1.0,1.0,0.0,1.0,-1.5152440071105957,1.515242099761963,1.8842156350729056e-06,1.1593633890151978,0.8123462200164795,0.8123462200164795,0.0,42.995418548583984,25.0,45354.48828125,0.0,309.270263671875,1.0,280.9576721191406,284.0716552734375,298.18212890625,301.1741027832031,293.1499938964844,293.1499938964844,281.25,43659.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681632041931152,1.0,0.0,0.0,3.4675447940826416,3.4675722122192383,8.023012583180389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.4794921875,0.0,1543.44921875,1895.4371337890625,0.0,2184.544677734375,0.9002369046211243,1.0,0.0,3.0,1.0,0.0
17742120,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8378580808639526,0.1985295861959457,0.1786779761314392,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8849800229072571,0.2343962639570236,0.2221944779157638,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9265496730804444,0.2662475407123565,0.1864008754491806,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8503103256225586,0.2077849209308624,0.1970961987972259,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.6818041205406189,0.1057889834046363,0.4781450927257538,284.8541564941406,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.8740539550781,1.0,0.2926234304904938,1.0,1.0,0.0,1.0,-1.5152440071105957,1.515242099761963,1.8842156350729056e-06,1.1593633890151978,0.8123462200164795,0.8123462200164795,0.0,42.995418548583984,25.0,45354.48828125,0.0,309.270263671875,1.0,280.9576721191406,284.0716552734375,298.18212890625,301.1741027832031,293.1499938964844,293.1499938964844,281.25,43659.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681632041931152,1.0,0.0,0.0,3.4675447940826416,3.4675722122192383,8.023012583180389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.4794921875,0.0,1543.44921875,1895.4371337890625,0.0,2184.544677734375,0.9002369046211243,1.0,0.0,3.0,1.0,0.0
17742180,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8886778354644775,0.2028648406267166,0.1819657832384109,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9426121711730956,0.2377565205097198,0.2247878909111023,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9830849170684814,0.2692350447177887,0.188017800450325,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9011743664741516,0.2109884321689605,0.1995713114738464,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7249394655227661,0.1082761734724044,0.4871858954429626,285.0726013183594,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26385498046875,285.07000732421875,1.0,0.2871712744235992,1.0,1.0,0.0,1.0,-1.538066864013672,1.5380648374557495,1.937369688675972e-06,1.1773158311843872,0.9932875633239746,0.9932875633239746,0.0,35.96562576293945,25.0,45928.4609375,0.0,301.6440124511719,1.0,281.2421264648437,284.2318420410156,298.1661071777344,301.1048889160156,293.1499938964844,293.1499938964844,280.95001220703125,31127.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585782408714294,1.0,0.0,0.0,3.6752054691314697,3.6752331256866455,9.012733812596708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.12353515625,0.0,1702.6990966796875,1895.4371337890625,0.0,2100.114013671875,0.936936616897583,1.0,0.0,3.0,1.0,0.0
17742240,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8886778354644775,0.2028648406267166,0.1819657832384109,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9426121711730956,0.2377565205097198,0.2247878909111023,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9830849170684814,0.2692350447177887,0.188017800450325,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9011743664741516,0.2109884321689605,0.1995713114738464,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7249394655227661,0.1082761734724044,0.4871858954429626,285.0726013183594,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26385498046875,285.07000732421875,1.0,0.2871712744235992,1.0,1.0,0.0,1.0,-1.538066864013672,1.5380648374557495,1.937369688675972e-06,1.1773158311843872,0.9932875633239746,0.9932875633239746,0.0,35.96562576293945,25.0,45928.4609375,0.0,301.6440124511719,1.0,281.2421264648437,284.2318420410156,298.1661071777344,301.1048889160156,293.1499938964844,293.1499938964844,280.95001220703125,31127.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585782408714294,1.0,0.0,0.0,3.6752054691314697,3.6752331256866455,9.012733812596708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.12353515625,0.0,1702.6990966796875,1895.4371337890625,0.0,2100.114013671875,0.936936616897583,1.0,0.0,3.0,1.0,0.0
17742300,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9165189266204834,0.2049015909433365,0.1838376373052597,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9709058403968812,0.2393781989812851,0.2263171225786209,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9979223012924194,0.2707551419734955,0.1842786818742752,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9300163388252258,0.2125438451766967,0.2010256499052047,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7449213862419128,0.1095277369022369,0.4924752116203308,284.9292297363281,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2711486816406,284.9047546386719,1.0,0.2855001986026764,1.0,1.0,0.0,1.0,-1.5476034879684448,1.5476014614105225,1.9598273865995e-06,1.184784770011902,0.9198979735374452,0.9198979735374452,0.0,33.33388900756836,25.0,47065.55078125,0.0,298.8245544433594,1.0,280.9962158203125,284.0376892089844,298.2619934082031,301.3807373046875,293.1499938964844,293.1499938964844,280.95001220703125,33620.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677912712097168,1.0,0.0,0.0,3.719982624053955,3.720010995864868,9.233685887011234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.0595703125,0.0,1778.8896484375,1895.4371337890625,0.0,2181.249755859375,0.9474753737449646,1.0,0.0,3.0,1.0,0.0
17742360,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9333086013793944,0.2066050916910171,0.1854304373264312,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9840030670166016,0.2407522946596145,0.2276511639356613,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9957927465438844,0.2733492851257324,0.1758318543434143,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9460455179214478,0.2138766497373581,0.2023130804300308,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7565773725509644,0.1106671690940857,0.4975382089614868,284.8810119628906,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27734375,284.8857727050781,1.0,0.2839291393756866,1.0,1.0,0.0,1.0,-1.5467675924301147,1.546765685081482,1.957991571543971e-06,1.1842573881149292,0.8675552010536194,0.8675552010536194,0.0,32.077674865722656,28.0,46907.15234375,0.0,295.48175048828125,1.0,280.95751953125,284.0353088378906,298.2748413085937,301.35906982421875,293.1499938964844,293.1499938964844,281.25,38269.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721964120864868,1.0,0.0,0.0,3.6369237899780273,3.636952161788941,8.825954296298733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.89111328125,0.0,1708.0994873046875,1895.4371337890625,0.0,2220.367431640625,0.9326408505439758,1.0,0.0,3.0,1.0,0.0
17742420,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9492369294166564,0.210856556892395,0.1889714002609253,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9943652153015136,0.2445743680000305,0.2307215929031372,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9938740730285645,0.2825429141521454,0.170077696442604,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9597688913345336,0.2171514630317688,0.2051875442266464,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7685950994491577,0.1132735759019851,0.5086358189582825,285.07257080078125,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3054504394531,285.0680847167969,1.0,0.2825742661952972,1.0,1.0,0.0,1.0,-1.5418503284454346,1.5418483018875122,1.9473723114060704e-06,1.1813000440597534,1.0,1.0,0.0,31.224498748779297,48.0,46651.81640625,0.0,295.25360107421875,1.0,281.2428894042969,284.2025451660156,298.2559814453125,301.2615051269531,293.1499938964844,293.1499938964844,280.95001220703125,32116.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642456293106079,1.0,0.0,0.0,3.776413202285767,3.776442289352417,9.515953252048348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.88427734375,0.0,1841.4735107421875,1895.4371337890625,0.0,2149.913818359375,0.960810124874115,1.0,0.0,3.0,1.0,0.0
17742480,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9492369294166564,0.210856556892395,0.1889714002609253,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9943652153015136,0.2445743680000305,0.2307215929031372,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9938740730285645,0.2825429141521454,0.170077696442604,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9597688913345336,0.2171514630317688,0.2051875442266464,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7685950994491577,0.1132735759019851,0.5086358189582825,285.07257080078125,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3054504394531,285.0680847167969,1.0,0.2825742661952972,1.0,1.0,0.0,1.0,-1.5418503284454346,1.5418483018875122,1.9473723114060704e-06,1.1813000440597534,1.0,1.0,0.0,31.224498748779297,48.0,46651.81640625,0.0,295.25360107421875,1.0,281.2428894042969,284.2025451660156,298.2559814453125,301.2615051269531,293.1499938964844,293.1499938964844,280.95001220703125,32116.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642456293106079,1.0,0.0,0.0,3.776413202285767,3.776442289352417,9.515953252048348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.88427734375,0.0,1841.4735107421875,1895.4371337890625,0.0,2149.913818359375,0.960810124874115,1.0,0.0,3.0,1.0,0.0
17742540,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9754045605659484,0.220006912946701,0.1952928900718689,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9893030524253844,0.2530081868171692,0.2159408330917358,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9893030524253844,0.2904844582080841,0.1594930589199066,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9815698862075806,0.2219724506139755,0.2099912166595459,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.786885678768158,0.1167802214622497,0.5202867984771729,284.8388061523437,284.95001220703125,297.0843811035156,295.3154296875,297.0810546875,297.3817138671875,284.6739501953125,1.0,0.287822812795639,1.0,1.0,0.0,1.0,-1.5656787157058716,1.5656766891479492,2.007277544180397e-06,1.2029244899749756,0.8331283926963806,0.8331283926963806,0.0,30.42278289794922,68.0,45957.890625,0.0,299.129150390625,1.0,280.9570007324219,283.89617919921875,298.31317138671875,301.26239013671875,293.1499938964844,293.1499938964844,281.25,45727.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705152630805969,1.0,0.0,0.0,3.5318071842193604,3.531835556030273,8.323140718857758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.6298828125,0.0,1634.0107421875,1895.4371337890625,0.0,2205.415283203125,0.916581690311432,1.0,0.0,3.0,1.0,0.0
17742600,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9754045605659484,0.220006912946701,0.1952928900718689,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9893030524253844,0.2530081868171692,0.2159408330917358,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9893030524253844,0.2904844582080841,0.1594930589199066,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9815698862075806,0.2219724506139755,0.2099912166595459,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.786885678768158,0.1167802214622497,0.5202867984771729,284.8388061523437,284.95001220703125,297.0843811035156,295.3154296875,297.0810546875,297.3817138671875,284.6739501953125,1.0,0.287822812795639,1.0,1.0,0.0,1.0,-1.5656787157058716,1.5656766891479492,2.007277544180397e-06,1.2029244899749756,0.8331283926963806,0.8331283926963806,0.0,30.42278289794922,68.0,45957.890625,0.0,299.129150390625,1.0,280.9570007324219,283.89617919921875,298.31317138671875,301.26239013671875,293.1499938964844,293.1499938964844,281.25,45727.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705152630805969,1.0,0.0,0.0,3.5318071842193604,3.531835556030273,8.323140718857758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.6298828125,0.0,1634.0107421875,1895.4371337890625,0.0,2205.415283203125,0.916581690311432,1.0,0.0,3.0,1.0,0.0
17742660,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.93415504693985,0.2284679263830185,0.202536255121231,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9802995324134828,0.2611380815505981,0.2448785305023193,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9990000128746032,0.297810435295105,0.1945447474718094,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9376981258392334,0.2300964146852493,0.2153809070587158,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7530004978179932,0.1191770955920219,0.5343014597892761,284.9535827636719,284.95001220703125,297.17352294921875,295.3570251464844,297.1699523925781,297.4454650878906,284.8780822753906,1.0,0.3002214133739471,1.0,1.0,0.0,1.0,-1.6000641584396362,1.600062131881714,1.9944397990911966e-06,1.141799807548523,0.9400454759597778,0.9400454759597778,0.0,34.01386642456055,88.0,45333.12890625,0.0,340.5500793457031,1.0,281.24200439453125,284.0033569335937,298.3240966796875,301.23931884765625,293.1499938964844,293.1499938964844,280.95001220703125,32445.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586815357208252,1.0,0.0,0.0,3.751657724380493,3.751686334609986,9.391602020514256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.541015625,0.0,1811.259033203125,1895.4371337890625,0.0,2101.018310546875,0.954364538192749,1.0,0.0,3.0,1.0,0.0
17742720,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.93415504693985,0.2284679263830185,0.202536255121231,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9802995324134828,0.2611380815505981,0.2448785305023193,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9990000128746032,0.297810435295105,0.1945447474718094,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9376981258392334,0.2300964146852493,0.2153809070587158,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7530004978179932,0.1191770955920219,0.5343014597892761,284.9535827636719,284.95001220703125,297.17352294921875,295.3570251464844,297.1699523925781,297.4454650878906,284.8780822753906,1.0,0.3002214133739471,1.0,1.0,0.0,1.0,-1.6000641584396362,1.600062131881714,1.9944397990911966e-06,1.141799807548523,0.9400454759597778,0.9400454759597778,0.0,34.01386642456055,88.0,45333.12890625,0.0,340.5500793457031,1.0,281.24200439453125,284.0033569335937,298.3240966796875,301.23931884765625,293.1499938964844,293.1499938964844,280.95001220703125,32445.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586815357208252,1.0,0.0,0.0,3.751657724380493,3.751686334609986,9.391602020514256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.541015625,0.0,1811.259033203125,1895.4371337890625,0.0,2101.018310546875,0.954364538192749,1.0,0.0,3.0,1.0,0.0
17742780,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.7541976571083069,0.2314982712268829,0.2094642519950866,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.7892017364501953,0.2652403116226196,0.2524966597557068,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.8227759599685669,0.3004530370235443,0.2114077806472778,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.7597507834434509,0.2376328855752945,0.2255895137786865,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.6129622459411621,0.1227676644921302,0.5594145655632019,284.7737121582031,284.95001220703125,297.2619323730469,295.39794921875,297.2586975097656,297.4618225097656,284.8031921386719,1.0,0.3071413040161133,1.0,1.0,0.0,1.0,-1.2395495176315308,1.2395480871200562,1.428252744517522e-06,1.066178798675537,0.83363938331604,0.83363938331604,0.0,84.4267578125,76.0,44277.8359375,0.0,404.7993469238281,1.0,280.95684814453125,283.92755126953125,298.4306945800781,301.5028991699219,293.1499938964844,293.1499938964844,280.6499938964844,36771.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712375521659851,1.0,0.0,0.0,3.797703742980957,3.797733783721924,9.623553296478349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.9833984375,0.0,1906.2117919921875,1895.4371337890625,0.0,2211.835693359375,0.9643664956092834,1.0,0.0,3.0,1.0,0.0
17742840,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.7541976571083069,0.2314982712268829,0.2094642519950866,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.7892017364501953,0.2652403116226196,0.2524966597557068,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.8227759599685669,0.3004530370235443,0.2114077806472778,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.7597507834434509,0.2376328855752945,0.2255895137786865,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.6129622459411621,0.1227676644921302,0.5594145655632019,284.7737121582031,284.95001220703125,297.2619323730469,295.39794921875,297.2586975097656,297.4618225097656,284.8031921386719,1.0,0.3071413040161133,1.0,1.0,0.0,1.0,-1.2395495176315308,1.2395480871200562,1.428252744517522e-06,1.066178798675537,0.83363938331604,0.83363938331604,0.0,84.4267578125,76.0,44277.8359375,0.0,404.7993469238281,1.0,280.95684814453125,283.92755126953125,298.4306945800781,301.5028991699219,293.1499938964844,293.1499938964844,280.6499938964844,36771.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712375521659851,1.0,0.0,0.0,3.797703742980957,3.797733783721924,9.623553296478349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.9833984375,0.0,1906.2117919921875,1895.4371337890625,0.0,2211.835693359375,0.9643664956092834,1.0,0.0,3.0,1.0,0.0
17742900,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.8984646797180176,0.2309546619653701,0.2085159420967102,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.9454654455184937,0.264776349067688,0.2515033483505249,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.984635293483734,0.2984354794025421,0.2098394334316253,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.9065892100334167,0.2369571030139923,0.2253423184156417,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.7328553795814514,0.1243242248892784,0.5601147413253784,285.10064697265625,284.95001220703125,297.3057556152344,295.4181213378906,297.3029479980469,297.4124755859375,285.0842590332031,1.0,0.3257636427879333,1.0,1.0,0.0,1.0,-1.746720314025879,1.7467178106307983,2.4683852188900346e-06,1.341859221458435,1.0,1.0,0.0,44.81126022338867,76.0,53817.83203125,0.0,437.2171020507813,1.0,280.6986389160156,284.0956726074219,298.51397705078125,301.9543762207031,293.1499938964844,293.1499938964844,280.6499938964844,33051.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830269932746887,1.0,0.0,0.0,3.815567970275879,3.815597534179688,9.714302677821252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.8662109375,0.0,1901.430908203125,1895.4371337890625,0.0,2317.35986328125,0.971520721912384,1.0,0.0,3.0,1.0,0.0
17742960,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8732192516326904,0.2311839312314987,0.2085902988910675,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9152907729148864,0.2647229433059692,0.2514293193817138,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.956550359725952,0.2966469228267669,0.2085264474153518,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8804914355278015,0.2366923689842224,0.2250959724187851,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7163506746292114,0.1253893822431564,0.5661959052085876,285.0107727050781,284.95001220703125,297.3492126464844,295.43804931640625,297.346435546875,297.3731994628906,285.0062255859375,1.0,0.3309305310249328,1.0,1.0,0.0,1.0,-1.7521549463272097,1.752152442932129,2.4831460905261338e-06,1.346028447151184,1.0,1.0,0.0,49.36571502685547,64.0,54145.2421875,0.0,454.0645751953125,1.0,280.656494140625,284.013671875,298.5552978515625,302.0626220703125,293.1499938964844,293.1499938964844,280.3500061035156,33575.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965062260627747,1.0,0.0,0.0,3.8597288131713854,3.8597590923309326,9.94046899904788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.6494140625,0.0,1966.2705078125,1895.4371337890625,0.0,2439.5263671875,0.9814285039901732,1.0,0.0,3.0,1.0,0.0
17743020,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8588462471961975,0.2328813523054123,0.2098864316940307,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8979616761207581,0.2656396031379699,0.2521147727966308,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9344086647033693,0.295256644487381,0.2071591764688491,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8645703792572021,0.237372800707817,0.2255065441131591,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7070379257202148,0.1274232566356659,0.5760226249694824,284.86492919921875,284.95001220703125,297.43487548828125,295.4771423339844,297.43218994140625,297.3406066894531,284.8758850097656,1.0,0.3360059559345245,1.0,1.0,0.0,1.0,-1.7651820182800293,1.7651795148849487,2.518801011319738e-06,1.3560643196105957,0.8761947751045227,0.8761947751045227,0.0,53.05654525756836,52.0,55069.01953125,0.0,473.15234375,1.0,280.3563842773437,283.8774108886719,298.5502014160156,302.1579895019531,293.1499938964844,293.1499938964844,280.6499938964844,40172.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814770519733429,1.0,0.0,0.0,3.729436159133911,3.729465961456299,9.280676636080898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.83447265625,0.0,1841.2615966796875,1895.4371337890625,0.0,2607.192138671875,0.9561830759048462,1.0,0.0,3.0,1.0,0.0
17743080,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8588462471961975,0.2328813523054123,0.2098864316940307,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8979616761207581,0.2656396031379699,0.2521147727966308,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9344086647033693,0.295256644487381,0.2071591764688491,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8645703792572021,0.237372800707817,0.2255065441131591,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7070379257202148,0.1274232566356659,0.5760226249694824,284.86492919921875,284.95001220703125,297.43487548828125,295.4771423339844,297.43218994140625,297.3406066894531,284.8758850097656,1.0,0.3360059559345245,1.0,1.0,0.0,1.0,-1.7651820182800293,1.7651795148849487,2.518801011319738e-06,1.3560643196105957,0.8761947751045227,0.8761947751045227,0.0,53.05654525756836,52.0,55069.01953125,0.0,473.15234375,1.0,280.3563842773437,283.8774108886719,298.5502014160156,302.1579895019531,293.1499938964844,293.1499938964844,280.6499938964844,40172.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814770519733429,1.0,0.0,0.0,3.729436159133911,3.729465961456299,9.280676636080898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.83447265625,0.0,1841.2615966796875,1895.4371337890625,0.0,2607.192138671875,0.9561830759048462,1.0,0.0,3.0,1.0,0.0
17743140,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8668487668037415,0.2353550940752029,0.2116198688745498,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9056665301322936,0.2674640417098999,0.2533608078956604,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9419034123420716,0.2962818145751953,0.2073714882135391,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8717238306999207,0.2390144914388656,0.2266046702861786,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7146984934806824,0.1291935443878173,0.582931399345398,285.0748596191406,284.95001220703125,297.4921264648437,295.503173828125,297.489501953125,297.33770751953125,285.07977294921875,1.0,0.3366063833236694,1.0,1.0,0.0,1.0,-1.7786221504211426,1.778619647026062,2.555851324359537e-06,1.3663734197616575,1.0,1.0,0.0,52.103145599365234,52.0,55032.1953125,0.0,478.708740234375,1.0,280.6273498535156,284.0711669921875,298.4903869628906,301.9808044433594,293.1499938964844,293.1499938964844,280.6499938964844,33128.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086422681808472,1.0,0.0,0.0,3.8159241676330566,3.815953969955444,9.716117119751289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.318359375,0.0,1902.516357421875,1895.4371337890625,0.0,2550.69580078125,0.971842646598816,1.0,0.0,3.0,1.0,0.0
