time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8754443526268005,0.2367420047521591,0.2127416878938675,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.9149439334869384,0.2685708403587341,0.2542558014392853,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9511733651161194,0.2971120178699493,0.2078154385089874,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8799114227294922,0.2400270253419876,0.2274125069379806,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.7216824889183044,0.1301292479038238,0.5866723656654358,285.08758544921875,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.339599609375,285.0897521972656,1.0,0.3363579213619232,1.0,1.0,0.0,1.0,-1.7870371341705322,1.787034511566162,2.5792812721192604e-06,1.372878909111023,1.0,1.0,0.0,50.83734130859375,40.0,55296.54296875,0.0,480.1858520507813,1.0,280.6435852050781,284.074951171875,298.5101928710937,302.0394592285156,293.1499938964844,293.1499938964844,280.3500061035156,33365.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088218569755554,1.0,0.0,0.0,3.849378824234009,3.849409103393554,9.887229452942847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.234375,0.0,1950.2591552734373,1895.4371337890625,0.0,2552.347900390625,0.9787299633026124,1.0,0.0,3.0,1.0,0.0
17743260,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.9142201542854308,0.2400884330272674,0.2158998996019363,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.9578058123588562,0.2715208530426025,0.2570281326770782,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.9875832200050354,0.2990556061267853,0.2092000842094421,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.9182183146476746,0.2427820861339569,0.2299642711877823,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7513172030448914,0.1327712535858154,0.5980247259140015,284.75494384765625,284.95001220703125,297.5997314453125,295.55181884765625,297.5215759277344,297.3386535644531,284.74127197265625,1.0,0.3336660265922546,0.8949387669563293,0.8949387669563293,0.4000000059604645,1.0,-1.81251859664917,1.255194902420044,0.5573236346244812,0.837347686290741,0.8047157526016235,0.8047157526016235,0.0,45.40339279174805,43.0,50912.78125,0.0,478.6248474121094,1.0,280.356201171875,283.6383361816406,298.5580444335937,302.0672912597656,293.1499938964844,293.1499938964844,280.6499938964844,43585.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815910279750824,1.0,0.0,0.0,3.717574119567871,3.717604398727417,9.221732852893184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.60546875,0.0,1851.703369140625,1895.4371337890625,0.0,2617.723388671875,0.9516236782073976,1.0,0.0,3.0,1.0,0.0
17743320,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.9142201542854308,0.2400884330272674,0.2158998996019363,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.9578058123588562,0.2715208530426025,0.2570281326770782,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.9875832200050354,0.2990556061267853,0.2092000842094421,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.9182183146476746,0.2427820861339569,0.2299642711877823,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7513172030448914,0.1327712535858154,0.5980247259140015,284.75494384765625,284.95001220703125,297.5997314453125,295.55181884765625,297.5215759277344,297.3386535644531,284.74127197265625,1.0,0.3336660265922546,0.8949387669563293,0.8949387669563293,0.4000000059604645,1.0,-1.81251859664917,1.255194902420044,0.5573236346244812,0.837347686290741,0.8047157526016235,0.8047157526016235,0.0,45.40339279174805,43.0,50912.78125,0.0,478.6248474121094,1.0,280.356201171875,283.6383361816406,298.5580444335937,302.0672912597656,293.1499938964844,293.1499938964844,280.6499938964844,43585.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815910279750824,1.0,0.0,0.0,3.717574119567871,3.717604398727417,9.221732852893184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.60546875,0.0,1851.703369140625,1895.4371337890625,0.0,2617.723388671875,0.9516236782073976,1.0,0.0,3.0,1.0,0.0
17743380,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9403762817382812,0.2433652728796005,0.2185159027576446,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9802057147026062,0.2745814025402069,0.2596003711223602,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3015459477901459,0.2067847400903701,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9439104795455932,0.2456700950860977,0.2323902547359466,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7711185812950134,0.1354085505008697,0.6089093089103699,284.8448181152344,284.95001220703125,297.6780700683594,295.58709716796875,297.4910888671875,297.3380126953125,284.8504333496094,1.0,0.333814799785614,0.7898775935173035,0.7898775935173035,0.800000011920929,1.0,-1.8306809663772583,0.8241825699806213,1.0064983367919922,0.4030818343162536,0.772195041179657,0.772195041179657,0.0,43.00332260131836,46.0,43699.03125,0.0,482.5582580566406,1.0,280.6411437988281,283.7499084472656,298.40631103515625,301.3280944824219,293.1499938964844,293.1499938964844,280.95001220703125,44396.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749001383781433,1.0,0.0,0.0,3.34468674659729,3.344712972640991,7.464560098924267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.48046875,0.0,1411.0294189453125,1895.4371337890625,0.0,2244.474365234375,0.8709510564804077,1.0,0.0,3.0,1.0,0.0
17743440,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9403762817382812,0.2433652728796005,0.2185159027576446,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9802057147026062,0.2745814025402069,0.2596003711223602,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.3015459477901459,0.2067847400903701,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9439104795455932,0.2456700950860977,0.2323902547359466,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7711185812950134,0.1354085505008697,0.6089093089103699,284.8448181152344,284.95001220703125,297.6780700683594,295.58709716796875,297.4910888671875,297.3380126953125,284.8504333496094,1.0,0.333814799785614,0.7898775935173035,0.7898775935173035,0.800000011920929,1.0,-1.8306809663772583,0.8241825699806213,1.0064983367919922,0.4030818343162536,0.772195041179657,0.772195041179657,0.0,43.00332260131836,46.0,43699.03125,0.0,482.5582580566406,1.0,280.6411437988281,283.7499084472656,298.40631103515625,301.3280944824219,293.1499938964844,293.1499938964844,280.95001220703125,44396.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749001383781433,1.0,0.0,0.0,3.34468674659729,3.344712972640991,7.464560098924267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.48046875,0.0,1411.0294189453125,1895.4371337890625,0.0,2244.474365234375,0.8709510564804077,1.0,0.0,3.0,1.0,0.0
17743500,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9500712752342224,0.2455008924007415,0.220207393169403,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9874945878982544,0.2765517830848694,0.2612504065036773,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.3041597008705139,0.2027221024036407,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9531386494636536,0.2475189864635467,0.2339415252208709,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7789784073829651,0.1369555443525314,0.615247368812561,285.0162353515625,284.95001220703125,297.71600341796875,295.6041564941406,297.50469970703125,297.3435363769531,285.0274353027344,1.0,0.3345885276794433,0.7373469471931458,0.7373469471931458,1.0,1.0,-1.840433955192566,0.7971966862678528,1.0432372093200684,0.3740096092224121,0.8774132132530212,0.8774132132530212,0.0,42.41619873046875,46.0,42885.0390625,0.0,486.7257690429688,1.0,280.8893737792969,283.92828369140625,298.38653564453125,301.1087341308594,293.1499938964844,293.1499938964844,280.95001220703125,35557.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507743835449219,1.0,0.0,0.0,3.36570143699646,3.3657262325286865,7.558654715467128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.10546875,0.0,1372.947509765625,1895.4371337890625,0.0,2032.1546630859373,0.8728578090667725,1.0,0.0,3.0,1.0,0.0
17743560,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.95896315574646,0.2478267401456833,0.2222320139408111,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9938320517539978,0.2787244915962219,0.2632158994674682,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.3075328469276428,0.1992479264736175,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9614746570587158,0.2495570927858352,0.2357833683490753,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.786553144454956,0.1386290043592453,0.6224342584609985,285.01708984375,284.95001220703125,297.7530822753906,295.6208190917969,297.5258178710937,297.3523254394531,285.01611328125,1.0,0.3357950747013092,0.7478184103965759,0.7478184103965759,1.0,1.0,-1.8518922328948968,0.8035292625427246,1.0483629703521729,0.3778160810470581,0.902523398399353,0.902523398399353,0.0,42.01728439331055,66.0,43145.6328125,0.0,492.94732666015625,1.0,280.9393615722656,283.90509033203125,298.4643249511719,301.222900390625,293.1499938964844,293.1499938964844,281.25,32680.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377445697784424,1.0,0.0,0.0,3.477282762527466,3.4773082733154297,8.068137731243041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.11962890625,0.0,1476.484619140625,1895.4371337890625,0.0,1920.3968505859373,0.8921586275100708,1.0,0.0,3.0,1.0,0.0
17743620,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9478111267089844,0.2526863515377044,0.2265714257955551,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9844635128974916,0.2833958864212036,0.2675744295120239,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9990000128746032,0.3135022222995758,0.2099858224391937,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9497134685516356,0.253945380449295,0.2398848682641983,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.7795484662055969,0.1422096639871597,0.6384826302528381,285.1839294433594,284.95001220703125,297.82440185546875,295.6528625488281,297.56695556640625,297.3675231933594,285.1867980957031,1.0,0.3461054861545563,0.7687612175941467,0.7687612175941467,1.0,1.0,-1.899402976036072,0.8303752541542053,1.0690277814865112,0.3941586315631866,1.0,1.0,0.0,45.24784851074219,86.0,43568.0546875,0.0,535.2763671875,1.0,281.2414855957031,284.0611877441406,298.5956726074219,301.3595275878906,293.1499938964844,293.1499938964844,280.95001220703125,30687.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238624095916748,1.0,0.0,0.0,3.690624713897705,3.690652370452881,9.088517458621936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.68603515625,0.0,1718.9105224609375,1895.4371337890625,0.0,1803.9169921875,0.939795732498169,1.0,0.0,3.0,1.0,0.0
17743680,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9478111267089844,0.2526863515377044,0.2265714257955551,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9844635128974916,0.2833958864212036,0.2675744295120239,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9990000128746032,0.3135022222995758,0.2099858224391937,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9497134685516356,0.253945380449295,0.2398848682641983,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.7795484662055969,0.1422096639871597,0.6384826302528381,285.1839294433594,284.95001220703125,297.82440185546875,295.6528625488281,297.56695556640625,297.3675231933594,285.1867980957031,1.0,0.3461054861545563,0.7687612175941467,0.7687612175941467,1.0,1.0,-1.899402976036072,0.8303752541542053,1.0690277814865112,0.3941586315631866,1.0,1.0,0.0,45.24784851074219,86.0,43568.0546875,0.0,535.2763671875,1.0,281.2414855957031,284.0611877441406,298.5956726074219,301.3595275878906,293.1499938964844,293.1499938964844,280.95001220703125,30687.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238624095916748,1.0,0.0,0.0,3.690624713897705,3.690652370452881,9.088517458621936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.68603515625,0.0,1718.9105224609375,1895.4371337890625,0.0,1803.9169921875,0.939795732498169,1.0,0.0,3.0,1.0,0.0
17743740,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8980789184570312,0.2565390169620514,0.2307015508413314,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9368627071380616,0.287472128868103,0.2720065116882324,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9685854315757751,0.3145923614501953,0.2203179597854614,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8995388746261597,0.2578064501285553,0.2440907955169677,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7454888820648193,0.145496129989624,0.6554585099220276,285.0008239746094,284.95001220703125,297.8915405273437,295.68310546875,297.5993957519531,297.3702392578125,284.9986572265625,1.0,0.3617543876171112,0.7897040843963623,0.7897040843963623,1.0,1.0,-1.9472060203552248,0.8567657470703125,1.090440273284912,0.4102780222892761,1.0,1.0,0.0,54.65644454956055,106.0,45784.109375,0.0,600.3851928710938,1.0,280.956787109375,283.8316955566406,298.7528076171875,301.746826171875,293.1499938964844,293.1499938964844,280.6499938964844,32722.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433416247367859,1.0,0.0,0.0,3.810224056243897,3.810253381729126,9.687111059974995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.189453125,0.0,1891.60693359375,1895.4371337890625,0.0,1968.1297607421875,0.9692693948745728,1.0,0.0,3.0,1.0,0.0
17743800,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8980789184570312,0.2565390169620514,0.2307015508413314,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9368627071380616,0.287472128868103,0.2720065116882324,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9685854315757751,0.3145923614501953,0.2203179597854614,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8995388746261597,0.2578064501285553,0.2440907955169677,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7454888820648193,0.145496129989624,0.6554585099220276,285.0008239746094,284.95001220703125,297.8915405273437,295.68310546875,297.5993957519531,297.3702392578125,284.9986572265625,1.0,0.3617543876171112,0.7897040843963623,0.7897040843963623,1.0,1.0,-1.9472060203552248,0.8567657470703125,1.090440273284912,0.4102780222892761,1.0,1.0,0.0,54.65644454956055,106.0,45784.109375,0.0,600.3851928710938,1.0,280.956787109375,283.8316955566406,298.7528076171875,301.746826171875,293.1499938964844,293.1499938964844,280.6499938964844,32722.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433416247367859,1.0,0.0,0.0,3.810224056243897,3.810253381729126,9.687111059974995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.189453125,0.0,1891.60693359375,1895.4371337890625,0.0,1968.1297607421875,0.9692693948745728,1.0,0.0,3.0,1.0,0.0
17743860,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8458560705184937,0.2592466175556183,0.233813852071762,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8780580163002014,0.290690153837204,0.2757264673709869,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9032764434814452,0.3153976798057556,0.2212011218070984,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8474434018135071,0.260877788066864,0.2476658225059509,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7063620090484619,0.1482213288545608,0.6707848906517029,284.8625793457031,284.95001220703125,297.9541320800781,295.7113952636719,297.62432861328125,297.3646240234375,284.8705444335937,1.0,0.3797056674957275,0.7886222004890442,0.7886222004890442,1.0,1.0,-1.9795094728469849,0.8720589280128479,1.1074504852294922,0.4187086224555969,0.8772525191307068,0.8772525191307068,0.0,69.47749328613281,109.0,47117.3515625,0.0,674.4725952148438,1.0,280.65643310546875,283.6860046386719,298.7766418457031,301.8865661621094,293.1499938964844,293.1499938964844,280.95001220703125,39360.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602642774581909,1.0,0.0,0.0,3.7092604637146,3.709289789199829,9.180533879771248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.6142578125,0.0,1808.6683349609373,1895.4371337890625,0.0,2114.891357421875,0.9507784843444824,1.0,0.0,3.0,1.0,0.0
17743920,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8458560705184937,0.2592466175556183,0.233813852071762,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8780580163002014,0.290690153837204,0.2757264673709869,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9032764434814452,0.3153976798057556,0.2212011218070984,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8474434018135071,0.260877788066864,0.2476658225059509,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7063620090484619,0.1482213288545608,0.6707848906517029,284.8625793457031,284.95001220703125,297.9541320800781,295.7113952636719,297.62432861328125,297.3646240234375,284.8705444335937,1.0,0.3797056674957275,0.7886222004890442,0.7886222004890442,1.0,1.0,-1.9795094728469849,0.8720589280128479,1.1074504852294922,0.4187086224555969,0.8772525191307068,0.8772525191307068,0.0,69.47749328613281,109.0,47117.3515625,0.0,674.4725952148438,1.0,280.65643310546875,283.6860046386719,298.7766418457031,301.8865661621094,293.1499938964844,293.1499938964844,280.95001220703125,39360.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602642774581909,1.0,0.0,0.0,3.7092604637146,3.709289789199829,9.180533879771248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.6142578125,0.0,1808.6683349609373,1895.4371337890625,0.0,2114.891357421875,0.9507784843444824,1.0,0.0,3.0,1.0,0.0
17743980,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8225745558738708,0.2631632387638092,0.2373261600732803,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8522672057151794,0.2948323488235473,0.2797144949436188,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8741911053657532,0.3181961476802826,0.2230590581893921,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8241480588912964,0.2647727727890014,0.2514539361000061,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.6861795783042908,0.151356965303421,0.6859766840934753,285.0759582519531,284.95001220703125,298.0116882324219,295.73760986328125,297.6531677246094,297.3699035644531,285.07769775390625,1.0,0.3934070169925689,0.7875403165817261,0.7875403165817261,1.0,1.0,-2.013535976409912,0.8881262540817261,1.125409722328186,0.4272613227367401,1.0,1.0,0.0,80.4842529296875,112.0,47169.78125,0.0,739.3656005859375,1.0,280.94342041015625,283.8829345703125,298.72821044921875,301.7622985839844,293.1499938964844,293.1499938964844,280.6499938964844,33086.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534517049789429,1.0,0.0,0.0,3.83311915397644,3.8331491947174072,9.803878810998867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.8896484375,0.0,1925.6700439453125,1895.4371337890625,0.0,2055.386962890625,0.9747359752655028,1.0,0.0,3.0,1.0,0.0
17744040,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8225745558738708,0.2631632387638092,0.2373261600732803,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8522672057151794,0.2948323488235473,0.2797144949436188,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8741911053657532,0.3181961476802826,0.2230590581893921,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8241480588912964,0.2647727727890014,0.2514539361000061,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.6861795783042908,0.151356965303421,0.6859766840934753,285.0759582519531,284.95001220703125,298.0116882324219,295.73760986328125,297.6531677246094,297.3699035644531,285.07769775390625,1.0,0.3934070169925689,0.7875403165817261,0.7875403165817261,1.0,1.0,-2.013535976409912,0.8881262540817261,1.125409722328186,0.4272613227367401,1.0,1.0,0.0,80.4842529296875,112.0,47169.78125,0.0,739.3656005859375,1.0,280.94342041015625,283.8829345703125,298.72821044921875,301.7622985839844,293.1499938964844,293.1499938964844,280.6499938964844,33086.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534517049789429,1.0,0.0,0.0,3.83311915397644,3.8331491947174072,9.803878810998867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.8896484375,0.0,1925.6700439453125,1895.4371337890625,0.0,2055.386962890625,0.9747359752655028,1.0,0.0,3.0,1.0,0.0
17744100,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8159785866737366,0.265006810426712,0.2392873615026474,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8451686501502991,0.2968767881393432,0.2819031178951263,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8658842444419861,0.3196397721767425,0.2242653518915176,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8175564408302307,0.266701340675354,0.2535219192504883,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6807723045349121,0.1529291868209839,0.6939883232116699,284.9472045898437,284.95001220703125,298.0384521484375,295.7499389648437,297.6666564941406,297.3725280761719,284.932373046875,1.0,0.3993447124958038,0.7869993448257446,0.7869993448257446,1.0,1.0,-2.0320749282836914,0.8968849182128906,1.1351900100708008,0.4319666028022766,0.9690674543380736,0.9690674543380736,0.0,84.74290466308594,112.0,48504.78125,0.0,769.5775756835938,1.0,280.6930236816406,283.7102355957031,298.8057556152344,302.0202331542969,293.1499938964844,293.1499938964844,280.6499938964844,34159.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624941468238831,1.0,0.0,0.0,3.86353063583374,3.863561153411865,9.960061788660823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.9521484375,0.0,1976.188232421875,1895.4371337890625,0.0,2134.484375,0.9822225570678712,1.0,0.0,3.0,1.0,0.0
17744160,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8098658323287964,0.2664845585823059,0.2408642023801803,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8390194773674011,0.2986629605293274,0.2838148474693298,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8586136698722839,0.3208037614822387,0.2252448499202728,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8116384148597717,0.2683969438076019,0.2553409039974212,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6761179566383362,0.1543616354465484,0.7013105750083923,284.9136657714844,284.95001220703125,298.06378173828125,295.7616882324219,297.6780700683594,297.3724670410156,284.9168701171875,1.0,0.4047114849090576,0.7864804267883301,0.7864804267883301,1.0,1.0,-2.0484213829040527,0.9046039581298828,1.14381742477417,0.4361059367656708,0.9361916780471802,0.9361916780471802,0.0,88.72137451171875,100.0,48753.59375,0.0,797.4174194335938,1.0,280.656005859375,283.6942443847656,298.8104248046875,302.0066833496094,293.1499938964844,293.1499938964844,280.3500061035156,36563.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673769593238831,1.0,0.0,0.0,3.832498550415039,3.832529067993164,9.80070467448968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.3994140625,0.0,1952.1319580078125,1895.4371337890625,0.0,2177.581298828125,0.977046549320221,1.0,0.0,3.0,1.0,0.0
17744220,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8105509877204895,0.2692835628986358,0.2434144467115402,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8399737477302551,0.3021279275417328,0.2871179580688476,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8583723902702332,0.3231059610843658,0.226850539445877,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.812766432762146,0.2716943025588989,0.25848588347435,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6785224676132202,0.1571551263332367,0.7140332460403442,284.8720703125,284.95001220703125,298.11004638671875,295.7834167480469,297.6983947753906,297.3714904785156,284.8818359375,1.0,0.4091081917285919,0.7854426503181458,0.7854426503181458,1.0,1.0,-2.076438665390014,0.9178253412246704,1.1586133241653442,0.4431321620941162,0.8425127863883972,0.8425127863883972,0.0,90.4416732788086,88.0,49549.5,0.0,828.0564575195312,1.0,280.35711669921875,283.6476135253906,298.8171081542969,302.0779113769531,293.1499938964844,293.1499938964844,280.6499938964844,41940.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773655652999878,1.0,0.0,0.0,3.5916495323181152,3.5916779041290283,8.607582344666298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.9306640625,0.0,1679.0963134765625,1895.4371337890625,0.0,2266.519775390625,0.9270120859146118,1.0,0.0,3.0,1.0,0.0
17744280,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8105509877204895,0.2692835628986358,0.2434144467115402,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8399737477302551,0.3021279275417328,0.2871179580688476,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8583723902702332,0.3231059610843658,0.226850539445877,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.812766432762146,0.2716943025588989,0.25848588347435,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6785224676132202,0.1571551263332367,0.7140332460403442,284.8720703125,284.95001220703125,298.11004638671875,295.7834167480469,297.6983947753906,297.3714904785156,284.8818359375,1.0,0.4091081917285919,0.7854426503181458,0.7854426503181458,1.0,1.0,-2.076438665390014,0.9178253412246704,1.1586133241653442,0.4431321620941162,0.8425127863883972,0.8425127863883972,0.0,90.4416732788086,88.0,49549.5,0.0,828.0564575195312,1.0,280.35711669921875,283.6476135253906,298.8171081542969,302.0779113769531,293.1499938964844,293.1499938964844,280.6499938964844,41940.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773655652999878,1.0,0.0,0.0,3.5916495323181152,3.5916779041290283,8.607582344666298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.9306640625,0.0,1679.0963134765625,1895.4371337890625,0.0,2266.519775390625,0.9270120859146118,1.0,0.0,3.0,1.0,0.0
17744340,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8241041898727417,0.2733452022075653,0.2465722560882568,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8542226552963257,0.3066801130771637,0.2909309864044189,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8724522590637207,0.3267847895622253,0.2290157377719879,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.826510488986969,0.2760167121887207,0.2620992660522461,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6927645802497864,0.1605967283248901,0.7277098298072815,285.05633544921875,284.95001220703125,298.1499938964844,295.8027648925781,297.721435546875,297.38018798828125,285.0550231933594,1.0,0.4096136689186096,0.7844048738479614,0.7844048738479614,1.0,1.0,-2.108170747756958,0.9328480362892152,1.1753227710723877,0.4510461390018463,0.9994553923606871,0.9994553923606871,0.0,86.5660171508789,76.0,49702.3359375,0.0,842.7216186523438,1.0,280.6429748535156,283.80780029296875,298.7826538085937,301.97003173828125,293.1499938964844,293.1499938964844,280.3500061035156,32148.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686247229576111,1.0,0.0,0.0,3.755645275115967,3.755674123764038,9.411577366336132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.779296875,0.0,1814.22265625,1895.4371337890625,0.0,2188.63525390625,0.956293761730194,1.0,0.0,3.0,1.0,0.0
17744400,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8241041898727417,0.2733452022075653,0.2465722560882568,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8542226552963257,0.3066801130771637,0.2909309864044189,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8724522590637207,0.3267847895622253,0.2290157377719879,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.826510488986969,0.2760167121887207,0.2620992660522461,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6927645802497864,0.1605967283248901,0.7277098298072815,285.05633544921875,284.95001220703125,298.1499938964844,295.8027648925781,297.721435546875,297.38018798828125,285.0550231933594,1.0,0.4096136689186096,0.7844048738479614,0.7844048738479614,1.0,1.0,-2.108170747756958,0.9328480362892152,1.1753227710723877,0.4510461390018463,0.9994553923606871,0.9994553923606871,0.0,86.5660171508789,76.0,49702.3359375,0.0,842.7216186523438,1.0,280.6429748535156,283.80780029296875,298.7826538085937,301.97003173828125,293.1499938964844,293.1499938964844,280.3500061035156,32148.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686247229576111,1.0,0.0,0.0,3.755645275115967,3.755674123764038,9.411577366336132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.779296875,0.0,1814.22265625,1895.4371337890625,0.0,2188.63525390625,0.956293761730194,1.0,0.0,3.0,1.0,0.0
17744460,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8448684811592102,0.2761722207069397,0.2492521405220031,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8775222301483154,0.3103947341442108,0.2944816648960113,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.895716667175293,0.3294706642627716,0.2309555113315582,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8479606509208679,0.2795920073986053,0.2654934823513031,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7139793634414673,0.1635214686393737,0.7405550479888916,284.9027099609375,284.95001220703125,298.17987060546875,295.81842041015625,297.73541259765625,297.3807373046875,284.9072265625,1.0,0.4076421558856964,0.7832679152488708,0.7832679152488708,1.0,1.0,-2.137495517730713,0.9466699361801147,1.1908254623413086,0.4584716558456421,0.894588828086853,0.894588828086853,0.0,79.96965026855469,64.0,51022.84765625,0.0,845.5651245117188,1.0,280.3563537597656,283.6386108398437,298.8602905273437,302.20166015625,293.1499938964844,293.1499938964844,280.6499938964844,37710.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781381368637085,1.0,0.0,0.0,3.711591243743897,3.711620569229126,9.192075367536744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.01318359375,0.0,1799.14990234375,1895.4371337890625,0.0,2302.5517578125,0.950104296207428,1.0,0.0,3.0,1.0,0.0
17744520,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8448684811592102,0.2761722207069397,0.2492521405220031,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8775222301483154,0.3103947341442108,0.2944816648960113,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.895716667175293,0.3294706642627716,0.2309555113315582,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8479606509208679,0.2795920073986053,0.2654934823513031,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7139793634414673,0.1635214686393737,0.7405550479888916,284.9027099609375,284.95001220703125,298.17987060546875,295.81842041015625,297.73541259765625,297.3807373046875,284.9072265625,1.0,0.4076421558856964,0.7832679152488708,0.7832679152488708,1.0,1.0,-2.137495517730713,0.9466699361801147,1.1908254623413086,0.4584716558456421,0.894588828086853,0.894588828086853,0.0,79.96965026855469,64.0,51022.84765625,0.0,845.5651245117188,1.0,280.3563537597656,283.6386108398437,298.8602905273437,302.20166015625,293.1499938964844,293.1499938964844,280.6499938964844,37710.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781381368637085,1.0,0.0,0.0,3.711591243743897,3.711620569229126,9.192075367536744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.01318359375,0.0,1799.14990234375,1895.4371337890625,0.0,2302.5517578125,0.950104296207428,1.0,0.0,3.0,1.0,0.0
17744580,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8751668930053711,0.2793255746364593,0.2515169382095337,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.911168336868286,0.3142451643943786,0.2975939810276031,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9312918186187744,0.3324775397777557,0.2326246351003646,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8791758418083191,0.2832546830177307,0.2684527933597564,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7394481897354126,0.1662667542695999,0.751001238822937,285.0817565917969,284.95001220703125,298.1967163085937,295.8294677734375,297.7437744140625,297.38153076171875,285.0823669433594,1.0,0.4037904441356659,0.782131016254425,0.782131016254425,1.0,1.0,-2.1620571613311768,0.9582321643829346,1.2038248777389526,0.4645857810974121,1.0,1.0,0.0,71.70272827148438,52.0,50828.8671875,0.0,837.8274536132812,1.0,280.6434936523437,283.81109619140625,298.8207397460937,302.0867614746094,293.1499938964844,293.1499938964844,280.3500061035156,33112.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755746245384216,1.0,0.0,0.0,3.8343331813812256,3.834362983703613,9.8100895229436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.669921875,0.0,1927.54248046875,1895.4371337890625,0.0,2250.499755859375,0.9750882387161256,1.0,0.0,3.0,1.0,0.0
17744640,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8751668930053711,0.2793255746364593,0.2515169382095337,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.911168336868286,0.3142451643943786,0.2975939810276031,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9312918186187744,0.3324775397777557,0.2326246351003646,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8791758418083191,0.2832546830177307,0.2684527933597564,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7394481897354126,0.1662667542695999,0.751001238822937,285.0817565917969,284.95001220703125,298.1967163085937,295.8294677734375,297.7437744140625,297.38153076171875,285.0823669433594,1.0,0.4037904441356659,0.782131016254425,0.782131016254425,1.0,1.0,-2.1620571613311768,0.9582321643829346,1.2038248777389526,0.4645857810974121,1.0,1.0,0.0,71.70272827148438,52.0,50828.8671875,0.0,837.8274536132812,1.0,280.6434936523437,283.81109619140625,298.8207397460937,302.0867614746094,293.1499938964844,293.1499938964844,280.3500061035156,33112.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755746245384216,1.0,0.0,0.0,3.8343331813812256,3.834362983703613,9.8100895229436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.669921875,0.0,1927.54248046875,1895.4371337890625,0.0,2250.499755859375,0.9750882387161256,1.0,0.0,3.0,1.0,0.0
17744700,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8961695432662964,0.2806140184402466,0.2526997625827789,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9361220598220824,0.3159595131874084,0.2991804778575897,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.955627143383026,0.3337295651435852,0.2335001528263092,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9006001949310303,0.2848900854587555,0.2699514329433441,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7564429640769958,0.1674756705760955,0.7559924721717834,284.9411315917969,284.95001220703125,298.2005310058594,295.8333435058594,297.744873046875,297.380126953125,284.9265441894531,1.0,0.4014242887496948,0.7815625071525574,0.7815625071525574,1.0,1.0,-2.1742331981658936,0.9639487266540528,1.2102844715118408,0.4676758348941803,0.9645485877990724,0.9645485877990724,0.0,67.03367614746094,52.0,52068.5859375,0.0,831.7836303710938,1.0,280.3930053710937,283.63153076171875,298.8861999511719,302.3323974609375,293.1499938964844,293.1499938964844,280.3500061035156,34273.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841599583625793,1.0,0.0,0.0,3.863311767578125,3.86334228515625,9.958932878362248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1787109375,0.0,1976.7860107421875,1895.4371337890625,0.0,2327.569580078125,0.9821609258651732,1.0,0.0,3.0,1.0,0.0
17744760,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.920884609222412,0.281477153301239,0.2534328699111938,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9626882076263428,0.3173291087150574,0.3004046380519867,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9793826937675476,0.3345940709114074,0.2340607196092605,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9265481233596802,0.2862073481082916,0.2711182832717895,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7761520743370056,0.1684515327215194,0.7598901391029358,284.9034118652344,284.95001220703125,298.2014465332031,295.8362121582031,297.74273681640625,297.37530517578125,284.90582275390625,1.0,0.3987093865871429,0.7809520959854126,0.7809520959854126,1.0,1.0,-2.1833441257476807,0.9681867957115172,1.2151572704315186,0.4699743092060089,0.926119029521942,0.926119029521942,0.0,62.42658615112305,55.0,52126.89453125,0.0,823.065185546875,1.0,280.35601806640625,283.6132507324219,298.8797607421875,302.29742431640625,293.1499938964844,293.1499938964844,280.04998779296875,36993.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883985042572021,1.0,0.0,0.0,3.8224923610687256,3.822522640228272,9.749593345986796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.37890625,0.0,1941.74365234375,1895.4371337890625,0.0,2365.863037109375,0.9749338626861572,1.0,0.0,3.0,1.0,0.0
17744820,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9517126679420472,0.2830136716365814,0.2546418011188507,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9892086386680604,0.3198275864124298,0.3026093244552612,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.3361960649490356,0.2333727180957794,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9581571221351624,0.2886044085025787,0.2732317149639129,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8005391955375671,0.1701352745294571,0.7668628692626953,284.8718566894531,284.95001220703125,298.1949768066406,295.83892822265625,297.73388671875,297.3641662597656,284.8796081542969,1.0,0.3973981738090515,0.7797312140464783,0.7797312140464783,1.0,1.0,-2.197979688644409,0.97495436668396,1.2230253219604492,0.4735870361328125,0.8340845108032227,0.8340845108032227,0.0,58.13356018066406,75.0,52493.34765625,0.0,820.3601684570312,1.0,280.0572814941406,283.5809631347656,298.8629150390625,302.31787109375,293.1499938964844,293.1499938964844,280.3500061035156,42253.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962350249290466,1.0,0.0,0.0,3.5552902221679688,3.5553183555603027,8.43419115881261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.5849609375,0.0,1637.0611572265625,1895.4371337890625,0.0,2437.053955078125,0.9191805124282836,1.0,0.0,3.0,1.0,0.0
17744880,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9517126679420472,0.2830136716365814,0.2546418011188507,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9892086386680604,0.3198275864124298,0.3026093244552612,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.3361960649490356,0.2333727180957794,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9581571221351624,0.2886044085025787,0.2732317149639129,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8005391955375671,0.1701352745294571,0.7668628692626953,284.8718566894531,284.95001220703125,298.1949768066406,295.83892822265625,297.73388671875,297.3641662597656,284.8796081542969,1.0,0.3973981738090515,0.7797312140464783,0.7797312140464783,1.0,1.0,-2.197979688644409,0.97495436668396,1.2230253219604492,0.4735870361328125,0.8340845108032227,0.8340845108032227,0.0,58.13356018066406,75.0,52493.34765625,0.0,820.3601684570312,1.0,280.0572814941406,283.5809631347656,298.8629150390625,302.31787109375,293.1499938964844,293.1499938964844,280.3500061035156,42253.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962350249290466,1.0,0.0,0.0,3.5552902221679688,3.5553183555603027,8.43419115881261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.5849609375,0.0,1637.0611572265625,1895.4371337890625,0.0,2437.053955078125,0.9191805124282836,1.0,0.0,3.0,1.0,0.0
17744940,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9408804774284364,0.2856793999671936,0.2568501830101013,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9813115000724792,0.3235546350479126,0.3058797121047973,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9948698878288268,0.3403516411781311,0.2376117408275604,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9481869339942932,0.2917653620243072,0.2760852873325348,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7930044531822205,0.1721848398447036,0.7758667469024658,285.0228881835937,284.95001220703125,298.1781921386719,295.8379211425781,297.7268981933594,297.3641357421875,285.02655029296875,1.0,0.4040240347385406,0.7785103917121887,0.7785103917121887,1.0,1.0,-2.223202705383301,0.9867872595787048,1.2364153861999512,0.4799700081348419,0.9556915163993835,0.9556915163993835,0.0,61.03554916381836,95.0,52312.08203125,0.0,855.1304321289062,1.0,280.34210205078125,283.7277526855469,298.810791015625,302.1617126464844,293.1499938964844,293.1499938964844,280.04998779296875,33151.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786340594291687,1.0,0.0,0.0,3.688100576400757,3.688128709793091,9.076090350390588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.8994140625,0.0,1734.332275390625,1895.4371337890625,0.0,2347.2509765625,0.9414688348770142,1.0,0.0,3.0,1.0,0.0
17745000,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9408804774284364,0.2856793999671936,0.2568501830101013,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9813115000724792,0.3235546350479126,0.3058797121047973,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9948698878288268,0.3403516411781311,0.2376117408275604,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9481869339942932,0.2917653620243072,0.2760852873325348,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7930044531822205,0.1721848398447036,0.7758667469024658,285.0228881835937,284.95001220703125,298.1781921386719,295.8379211425781,297.7268981933594,297.3641357421875,285.02655029296875,1.0,0.4040240347385406,0.7785103917121887,0.7785103917121887,1.0,1.0,-2.223202705383301,0.9867872595787048,1.2364153861999512,0.4799700081348419,0.9556915163993835,0.9556915163993835,0.0,61.03554916381836,95.0,52312.08203125,0.0,855.1304321289062,1.0,280.34210205078125,283.7277526855469,298.810791015625,302.1617126464844,293.1499938964844,293.1499938964844,280.04998779296875,33151.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786340594291687,1.0,0.0,0.0,3.688100576400757,3.688128709793091,9.076090350390588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.8994140625,0.0,1734.332275390625,1895.4371337890625,0.0,2347.2509765625,0.9414688348770142,1.0,0.0,3.0,1.0,0.0
