time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8946434855461121,0.2873417437076568,0.2590281665325165,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9370604753494264,0.3260489106178283,0.3089995682239532,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.953486979007721,0.3412459790706634,0.2390459477901458,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.90171080827713,0.2942864596843719,0.2790871858596802,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7586263418197632,0.1737758070230484,0.7856754064559937,284.9054870605469,284.95001220703125,298.15203857421875,295.8334045410156,297.709716796875,297.35382080078125,284.9107971191406,1.0,0.415803462266922,0.7773537039756775,0.7773537039756775,1.0,1.0,-2.2469160556793213,0.9979836344718932,1.2489323616027832,0.4856532514095306,0.8661007881164551,0.8661007881164551,0.0,71.32562255859375,115.0,53371.61328125,0.0,917.0972290039062,1.0,280.0570068359375,283.5927124023437,298.8668212890625,302.3617858886719,293.1499938964844,293.1499938964844,280.3500061035156,38707.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972407341003418,1.0,0.0,0.0,3.603629350662232,3.603657484054565,8.665099358040607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.232421875,0.0,1670.0067138671875,1895.4371337890625,0.0,2446.22509765625,0.9262962341308594,1.0,0.0,3.0,1.0,0.0
17745120,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8946434855461121,0.2873417437076568,0.2590281665325165,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9370604753494264,0.3260489106178283,0.3089995682239532,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.953486979007721,0.3412459790706634,0.2390459477901458,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.90171080827713,0.2942864596843719,0.2790871858596802,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7586263418197632,0.1737758070230484,0.7856754064559937,284.9054870605469,284.95001220703125,298.15203857421875,295.8334045410156,297.709716796875,297.35382080078125,284.9107971191406,1.0,0.415803462266922,0.7773537039756775,0.7773537039756775,1.0,1.0,-2.2469160556793213,0.9979836344718932,1.2489323616027832,0.4856532514095306,0.8661007881164551,0.8661007881164551,0.0,71.32562255859375,115.0,53371.61328125,0.0,917.0972290039062,1.0,280.0570068359375,283.5927124023437,298.8668212890625,302.3617858886719,293.1499938964844,293.1499938964844,280.3500061035156,38707.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972407341003418,1.0,0.0,0.0,3.603629350662232,3.603657484054565,8.665099358040607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.232421875,0.0,1670.0067138671875,1895.4371337890625,0.0,2446.22509765625,0.9262962341308594,1.0,0.0,3.0,1.0,0.0
17745180,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8533945679664612,0.2895325124263763,0.2612757980823517,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8902871012687683,0.3290114402770996,0.3121219277381897,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9034040570259094,0.343196153640747,0.2405579984188079,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8604446053504944,0.2971338927745819,0.2821411490440368,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7266267538070679,0.1754549741744995,0.7953392267227173,285.0523986816406,284.95001220703125,298.11737060546875,295.82568359375,297.6916809082031,297.3485717773437,285.0500183105469,1.0,0.4303472638130188,0.7761970162391663,0.7761970162391663,1.0,1.0,-2.270453929901123,1.0090733766555786,1.2613805532455444,0.4913777112960815,1.0,1.0,0.0,85.36495971679688,135.0,53296.4140625,0.0,994.7471923828124,1.0,280.3430480957031,283.7295227050781,298.8162841796875,302.23809814453125,293.1499938964844,293.1499938964844,280.04998779296875,31964.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914212346076965,1.0,0.0,0.0,3.764333724975586,3.764362573623657,9.455173994865618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.9697265625,0.0,1824.2733154296875,1895.4371337890625,0.0,2393.2646484375,0.9580812454223632,1.0,0.0,3.0,1.0,0.0
17745240,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8533945679664612,0.2895325124263763,0.2612757980823517,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8902871012687683,0.3290114402770996,0.3121219277381897,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9034040570259094,0.343196153640747,0.2405579984188079,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8604446053504944,0.2971338927745819,0.2821411490440368,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7266267538070679,0.1754549741744995,0.7953392267227173,285.0523986816406,284.95001220703125,298.11737060546875,295.82568359375,297.6916809082031,297.3485717773437,285.0500183105469,1.0,0.4303472638130188,0.7761970162391663,0.7761970162391663,1.0,1.0,-2.270453929901123,1.0090733766555786,1.2613805532455444,0.4913777112960815,1.0,1.0,0.0,85.36495971679688,135.0,53296.4140625,0.0,994.7471923828124,1.0,280.3430480957031,283.7295227050781,298.8162841796875,302.23809814453125,293.1499938964844,293.1499938964844,280.04998779296875,31964.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914212346076965,1.0,0.0,0.0,3.764333724975586,3.764362573623657,9.455173994865618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.9697265625,0.0,1824.2733154296875,1895.4371337890625,0.0,2393.2646484375,0.9580812454223632,1.0,0.0,3.0,1.0,0.0
17745300,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8360315561294556,0.2902384996414184,0.2624447047710418,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8711783289909363,0.3302380740642547,0.3137694001197815,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8833706974983215,0.3439256250858307,0.2414454221725464,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8429737091064453,0.2983016669750213,0.2837238013744354,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.712250828742981,0.1761253327131271,0.8003246188163757,284.9002685546875,284.95001220703125,298.0971069335937,295.8206787109375,297.6802673339844,297.3440246582031,284.88934326171875,1.0,0.4383112788200378,0.7756186723709106,0.7756186723709106,1.0,1.0,-2.2827956676483154,1.0148792266845703,1.2679163217544556,0.4944419264793396,0.9157617092132568,0.9157617092132568,0.0,93.40406799316406,135.0,54423.08203125,0.0,1038.718505859375,1.0,280.0954895019531,283.5505065917969,298.8720703125,302.4725341796875,293.1499938964844,293.1499938964844,280.04998779296875,35104.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998903393745422,1.0,0.0,0.0,3.779109001159668,3.779138565063477,9.529544513497968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.80078125,0.0,1868.21240234375,1895.4371337890625,0.0,2470.42236328125,0.9620670676231384,1.0,0.0,3.0,1.0,0.0
17745360,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.819385826587677,0.2905994653701782,0.2631886005401611,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8531603217124939,0.3311838209629059,0.3150879144668579,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.864260196685791,0.3443670570850372,0.2420639842748642,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8265528678894043,0.2992035448551178,0.2849985957145691,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6968660354614258,0.1766023635864257,0.8043956160545349,284.8914794921875,284.95001220703125,298.0750732421875,295.8149719238281,297.6665344238281,297.3367919921875,284.8956604003906,1.0,0.4464434087276459,0.7748897075653076,0.7748897075653076,1.0,1.0,-2.2924399375915527,1.0193634033203125,1.2730765342712402,0.4967699646949768,0.8884508013725281,0.8884508013725281,0.0,102.27631378173828,138.0,54373.9296875,0.0,1083.514404296875,1.0,280.0566101074219,283.5595703125,298.855224609375,302.4187927246094,293.1499938964844,293.1499938964844,280.3500061035156,38115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803659200668335,1.0,0.0,0.0,3.705852031707764,3.705881118774414,9.163669574263622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.5791015625,0.0,1794.7716064453125,1895.4371337890625,0.0,2504.927734375,0.9489500522613524,1.0,0.0,3.0,1.0,0.0
17745420,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8001729846000671,0.2923636734485626,0.2649250626564026,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8344274163246155,0.3338451683521271,0.3178279995918274,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8440976738929749,0.3462506234645843,0.2435018867254257,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8085031509399414,0.301681250333786,0.287594199180603,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.679905116558075,0.1779179573059082,0.8119328618049622,285.0503234863281,284.95001220703125,298.026123046875,295.8015441894531,297.6415100097656,297.3306579589844,285.0494689941406,1.0,0.4576966166496277,0.7734317183494568,0.7734317183494568,1.0,1.0,-2.311713695526123,1.0283390283584597,1.2833746671676636,0.501318633556366,1.0,1.0,0.0,114.42878723144533,126.0,54030.9609375,0.0,1152.1661376953125,1.0,280.3434143066406,283.7167053222656,298.7921447753906,302.2659606933594,293.1499938964844,293.1499938964844,280.04998779296875,33014.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977748513221741,1.0,0.0,0.0,3.8287291526794434,3.828758955001831,9.781434755495866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.9814453125,0.0,1919.08935546875,1895.4371337890625,0.0,2451.098388671875,0.9736851453781128,1.0,0.0,3.0,1.0,0.0
17745480,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8001729846000671,0.2923636734485626,0.2649250626564026,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8344274163246155,0.3338451683521271,0.3178279995918274,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8440976738929749,0.3462506234645843,0.2435018867254257,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8085031509399414,0.301681250333786,0.287594199180603,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.679905116558075,0.1779179573059082,0.8119328618049622,285.0503234863281,284.95001220703125,298.026123046875,295.8015441894531,297.6415100097656,297.3306579589844,285.0494689941406,1.0,0.4576966166496277,0.7734317183494568,0.7734317183494568,1.0,1.0,-2.311713695526123,1.0283390283584597,1.2833746671676636,0.501318633556366,1.0,1.0,0.0,114.42878723144533,126.0,54030.9609375,0.0,1152.1661376953125,1.0,280.3434143066406,283.7167053222656,298.7921447753906,302.2659606933594,293.1499938964844,293.1499938964844,280.04998779296875,33014.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977748513221741,1.0,0.0,0.0,3.8287291526794434,3.828758955001831,9.781434755495866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.9814453125,0.0,1919.08935546875,1895.4371337890625,0.0,2451.098388671875,0.9736851453781128,1.0,0.0,3.0,1.0,0.0
17745540,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7965007424354553,0.2932093739509582,0.2661111056804657,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8316150903701782,0.3358342945575714,0.3200729489326477,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8405113220214844,0.3473747074604034,0.2445815503597259,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.80562824010849,0.3035542368888855,0.2897036671638489,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6772225499153137,0.1788633316755294,0.8174169063568115,284.88580322265625,284.95001220703125,297.97137451171875,295.78564453125,297.6109313964844,297.31939697265625,284.8887634277344,1.0,0.4614302217960357,0.771973729133606,0.771973729133606,1.0,1.0,-2.326263427734375,1.0350159406661987,1.2912473678588867,0.5047534108161926,0.8989343047142029,0.8989343047142029,0.0,117.76689910888672,114.0,55005.5546875,0.0,1181.5819091796875,1.0,280.056884765625,283.54180908203125,298.8216552734375,302.4284362792969,293.1499938964844,293.1499938964844,279.75,38251.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091242909431458,1.0,0.0,0.0,3.769437789916992,3.76946759223938,9.48083140883682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.5283203125,0.0,1879.6094970703125,1895.4371337890625,0.0,2555.131103515625,0.9636037945747375,1.0,0.0,3.0,1.0,0.0
17745600,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7965007424354553,0.2932093739509582,0.2661111056804657,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8316150903701782,0.3358342945575714,0.3200729489326477,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8405113220214844,0.3473747074604034,0.2445815503597259,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.80562824010849,0.3035542368888855,0.2897036671638489,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.6772225499153137,0.1788633316755294,0.8174169063568115,284.88580322265625,284.95001220703125,297.97137451171875,295.78564453125,297.6109313964844,297.31939697265625,284.8887634277344,1.0,0.4614302217960357,0.771973729133606,0.771973729133606,1.0,1.0,-2.326263427734375,1.0350159406661987,1.2912473678588867,0.5047534108161926,0.8989343047142029,0.8989343047142029,0.0,117.76689910888672,114.0,55005.5546875,0.0,1181.5819091796875,1.0,280.056884765625,283.54180908203125,298.8216552734375,302.4284362792969,293.1499938964844,293.1499938964844,279.75,38251.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091242909431458,1.0,0.0,0.0,3.769437789916992,3.76946759223938,9.48083140883682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.5283203125,0.0,1879.6094970703125,1895.4371337890625,0.0,2555.131103515625,0.9636037945747375,1.0,0.0,3.0,1.0,0.0
17745660,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8010090589523315,0.2937572598457336,0.2664493918418884,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8367709517478943,0.337556391954422,0.3215563893318176,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8451359868049622,0.3483127653598785,0.2451031804084777,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8110445141792297,0.3052167296409607,0.2911266088485718,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6817234754562378,0.1796161979436874,0.8202611207962036,284.88134765625,284.95001220703125,297.9117126464844,295.767578125,297.5775146484375,297.3070068359375,284.8865966796875,1.0,0.460498183965683,0.7705607414245605,0.7705607414245605,1.0,1.0,-2.334205150604248,1.0385475158691406,1.295657515525818,0.5063919425010681,0.8225794434547424,0.8225794434547424,0.0,115.53203582763672,102.0,55058.81640625,0.0,1181.64794921875,1.0,279.7579650878906,283.5350952148437,298.7828063964844,302.4037170410156,293.1499938964844,293.1499938964844,280.04998779296875,42171.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150150179862976,1.0,0.0,0.0,3.481377363204956,3.4814047813415527,8.087150149549416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.8388671875,0.0,1548.884521484375,1895.4371337890625,0.0,2609.450439453125,0.9025714993476868,1.0,0.0,3.0,1.0,0.0
17745720,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8010090589523315,0.2937572598457336,0.2664493918418884,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8367709517478943,0.337556391954422,0.3215563893318176,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8451359868049622,0.3483127653598785,0.2451031804084777,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8110445141792297,0.3052167296409607,0.2911266088485718,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6817234754562378,0.1796161979436874,0.8202611207962036,284.88134765625,284.95001220703125,297.9117126464844,295.767578125,297.5775146484375,297.3070068359375,284.8865966796875,1.0,0.460498183965683,0.7705607414245605,0.7705607414245605,1.0,1.0,-2.334205150604248,1.0385475158691406,1.295657515525818,0.5063919425010681,0.8225794434547424,0.8225794434547424,0.0,115.53203582763672,102.0,55058.81640625,0.0,1181.64794921875,1.0,279.7579650878906,283.5350952148437,298.7828063964844,302.4037170410156,293.1499938964844,293.1499938964844,280.04998779296875,42171.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150150179862976,1.0,0.0,0.0,3.481377363204956,3.4814047813415527,8.087150149549416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.8388671875,0.0,1548.884521484375,1895.4371337890625,0.0,2609.450439453125,0.9025714993476868,1.0,0.0,3.0,1.0,0.0
17745780,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8143666386604309,0.2955259978771209,0.2675385177135467,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8506559133529663,0.3402551710605621,0.3236127197742462,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8589085340499878,0.3504640758037567,0.2462114542722702,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8245552182197571,0.3078056573867798,0.2930903136730194,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.694066047668457,0.1809606850147247,0.8243146538734436,285.00848388671875,284.95001220703125,297.8480834960937,295.74755859375,297.5484924316406,297.3056945800781,285.0063781738281,1.0,0.4569667279720306,0.7691476941108704,0.7691476941108704,1.0,1.0,-2.3465378284454346,1.0441958904266355,1.3023419380187988,0.5090963244438171,0.927596151828766,0.927596151828766,0.0,108.9388198852539,90.0,54697.828125,0.0,1169.24853515625,1.0,280.04156494140625,283.6596374511719,298.72088623046875,302.2364196777344,293.1499938964844,293.1499938964844,279.75,33285.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054119348526001,1.0,0.0,0.0,3.614891529083252,3.6149187088012695,8.719344464225287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.8251953125,0.0,1643.7392578125,1895.4371337890625,0.0,2521.007568359375,0.9242790341377258,1.0,0.0,3.0,1.0,0.0
17745840,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8143666386604309,0.2955259978771209,0.2675385177135467,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8506559133529663,0.3402551710605621,0.3236127197742462,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8589085340499878,0.3504640758037567,0.2462114542722702,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8245552182197571,0.3078056573867798,0.2930903136730194,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.694066047668457,0.1809606850147247,0.8243146538734436,285.00848388671875,284.95001220703125,297.8480834960937,295.74755859375,297.5484924316406,297.3056945800781,285.0063781738281,1.0,0.4569667279720306,0.7691476941108704,0.7691476941108704,1.0,1.0,-2.3465378284454346,1.0441958904266355,1.3023419380187988,0.5090963244438171,0.927596151828766,0.927596151828766,0.0,108.9388198852539,90.0,54697.828125,0.0,1169.24853515625,1.0,280.04156494140625,283.6596374511719,298.72088623046875,302.2364196777344,293.1499938964844,293.1499938964844,279.75,33285.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054119348526001,1.0,0.0,0.0,3.614891529083252,3.6149187088012695,8.719344464225287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.8251953125,0.0,1643.7392578125,1895.4371337890625,0.0,2521.007568359375,0.9242790341377258,1.0,0.0,3.0,1.0,0.0
17745900,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8227485418319702,0.2960404753684997,0.2680586874485016,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8600650429725647,0.3413532674312591,0.3246481716632843,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8683114051818848,0.3512313365936279,0.246771827340126,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.833300769329071,0.3088829517364502,0.2940886914730072,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7022824287414551,0.181532397866249,0.8264787793159485,284.8739624023437,284.95001220703125,297.8150634765625,295.7369079589844,297.53228759765625,297.30303955078125,284.86724853515625,1.0,0.4545910954475403,0.7684411406517029,0.7684411406517029,1.0,1.0,-2.3528823852539062,1.0470890998840332,1.3057934045791626,0.5105550289154053,0.8372747898101807,0.8372747898101807,0.0,104.7971420288086,90.0,55460.640625,0.0,1159.800048828125,1.0,279.7984619140625,283.5089111328125,298.7706298828125,302.4471435546875,293.1499938964844,293.1499938964844,279.75,37850.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120608329772949,1.0,0.0,0.0,3.5784177780151367,3.5784454345703125,8.544278671251959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.0810546875,0.0,1632.86865234375,1895.4371337890625,0.0,2582.184326171875,0.9169661402702332,1.0,0.0,3.0,1.0,0.0
17745960,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8313947916030884,0.2963703870773315,0.2682095468044281,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8702375292778015,0.3422937095165252,0.3253845870494842,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.878412663936615,0.3518237173557281,0.2470722645521164,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8426503539085388,0.3098157942295074,0.2948170006275177,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7108776569366455,0.1820081621408462,0.8278756141662598,284.9078063964844,284.95001220703125,297.7813720703125,295.7258605957031,297.51483154296875,297.29864501953125,284.9117736816406,1.0,0.4518094360828399,0.7677863240242004,0.7677863240242004,1.0,1.0,-2.3568639755249023,1.048861742019653,1.308002233505249,0.5113966464996338,0.8373323082923889,0.8373323082923889,0.0,100.51309967041016,78.0,55194.4375,0.0,1147.07568359375,1.0,279.7583923339844,283.5570068359375,298.7480773925781,302.3667297363281,293.1499938964844,293.1499938964844,280.04998779296875,39421.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140305280685425,1.0,0.0,0.0,3.470757484436035,3.4707839488983154,8.037885663725319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.4140625,0.0,1517.0162353515625,1895.4371337890625,0.0,2600.358642578125,0.8969796299934387,1.0,0.0,3.0,1.0,0.0
17746020,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8555284142494202,0.2979691624641418,0.2690465748310089,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8981766104698181,0.3448882400989532,0.3272483944892883,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9062789678573608,0.3538734018802643,0.2480451613664627,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8686122298240662,0.3123332262039184,0.2966234683990478,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7317724227905273,0.1833708584308624,0.8315508365631104,285.0174560546875,284.95001220703125,297.7124938964844,295.70281982421875,297.48370361328125,297.2978515625,285.0145568847656,1.0,0.4456087648868561,0.7664766907691956,0.7664766907691956,1.0,1.0,-2.3678576946258545,1.053877830505371,1.3139798641204834,0.513778567314148,0.9421284794807434,0.9421284794807434,0.0,90.55935668945312,66.0,54897.1328125,0.0,1119.274658203125,1.0,280.04156494140625,283.6650085449219,298.6868896484375,302.2157287597656,293.1499938964844,293.1499938964844,279.75,32488.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070181608200073,1.0,0.0,0.0,3.623854637145996,3.6238818168640137,8.762636980463867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.302734375,0.0,1648.8475341796875,1895.4371337890625,0.0,2535.760986328125,0.925702691078186,1.0,0.0,3.0,1.0,0.0
17746080,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8555284142494202,0.2979691624641418,0.2690465748310089,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8981766104698181,0.3448882400989532,0.3272483944892883,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9062789678573608,0.3538734018802643,0.2480451613664627,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8686122298240662,0.3123332262039184,0.2966234683990478,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7317724227905273,0.1833708584308624,0.8315508365631104,285.0174560546875,284.95001220703125,297.7124938964844,295.70281982421875,297.48370361328125,297.2978515625,285.0145568847656,1.0,0.4456087648868561,0.7664766907691956,0.7664766907691956,1.0,1.0,-2.3678576946258545,1.053877830505371,1.3139798641204834,0.513778567314148,0.9421284794807434,0.9421284794807434,0.0,90.55935668945312,66.0,54897.1328125,0.0,1119.274658203125,1.0,280.04156494140625,283.6650085449219,298.6868896484375,302.2157287597656,293.1499938964844,293.1499938964844,279.75,32488.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070181608200073,1.0,0.0,0.0,3.623854637145996,3.6238818168640137,8.762636980463867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.302734375,0.0,1648.8475341796875,1895.4371337890625,0.0,2535.760986328125,0.925702691078186,1.0,0.0,3.0,1.0,0.0
17746140,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8881601095199585,0.2986467778682709,0.2694980800151825,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9375369548797609,0.3467724323272705,0.3288106620311737,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.946125864982605,0.3550810217857361,0.2487533241510391,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9033504128456116,0.3142060041427612,0.2981591820716858,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7585196495056152,0.1843651086091995,0.8345870971679688,284.90057373046875,284.95001220703125,297.6423034667969,295.6787109375,297.4483337402344,297.2905578613281,284.90478515625,1.0,0.4387206435203552,0.7651670575141907,0.7651670575141907,1.0,1.0,-2.3766255378723145,1.057796597480774,1.318828821182251,0.515688955783844,0.8410610556602478,0.8410610556602478,0.0,80.15510559082031,54.0,55411.55859375,0.0,1086.9151611328125,1.0,279.7579040527344,283.547607421875,298.7064514160156,302.341552734375,293.1499938964844,293.1499938964844,280.04998779296875,39329.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167321681976318,1.0,0.0,0.0,3.49202561378479,3.4920525550842285,8.13669714716525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.021484375,0.0,1540.94921875,1895.4371337890625,0.0,2625.322265625,0.901533305644989,1.0,0.0,3.0,1.0,0.0
17746200,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8881601095199585,0.2986467778682709,0.2694980800151825,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9375369548797609,0.3467724323272705,0.3288106620311737,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.946125864982605,0.3550810217857361,0.2487533241510391,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9033504128456116,0.3142060041427612,0.2981591820716858,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7585196495056152,0.1843651086091995,0.8345870971679688,284.90057373046875,284.95001220703125,297.6423034667969,295.6787109375,297.4483337402344,297.2905578613281,284.90478515625,1.0,0.4387206435203552,0.7651670575141907,0.7651670575141907,1.0,1.0,-2.3766255378723145,1.057796597480774,1.318828821182251,0.515688955783844,0.8410610556602478,0.8410610556602478,0.0,80.15510559082031,54.0,55411.55859375,0.0,1086.9151611328125,1.0,279.7579040527344,283.547607421875,298.7064514160156,302.341552734375,293.1499938964844,293.1499938964844,280.04998779296875,39329.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167321681976318,1.0,0.0,0.0,3.49202561378479,3.4920525550842285,8.13669714716525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.021484375,0.0,1540.94921875,1895.4371337890625,0.0,2625.322265625,0.901533305644989,1.0,0.0,3.0,1.0,0.0
17746260,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9406079649925232,0.3001584708690643,0.2701874375343323,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.988559067249298,0.3492580950260162,0.3305060267448425,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9943365454673768,0.3570325076580047,0.2496066242456436,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.958898663520813,0.3166183531284332,0.2998040914535522,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7999395132064819,0.1856716126203537,0.8377630114555359,285.0138244628906,284.95001220703125,297.5717468261719,295.65380859375,297.4164733886719,297.28985595703125,285.01104736328125,1.0,0.4313599467277527,0.7638195157051086,0.7638195157051086,1.0,1.0,-2.3863015174865723,1.0621607303619385,1.3241407871246338,0.5177195072174072,0.945030152797699,0.945030152797699,0.0,68.97822570800781,72.0,55064.7734375,0.0,1052.1597900390625,1.0,280.0417175292969,283.66021728515625,298.63873291015625,302.179443359375,293.1499938964844,293.1499938964844,279.75,32590.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098109364509583,1.0,0.0,0.0,3.639726161956787,3.639753580093384,8.839562042339821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.9306640625,0.0,1669.2352294921875,1895.4371337890625,0.0,2561.452392578125,0.929463028907776,1.0,0.0,3.0,1.0,0.0
17746320,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9406079649925232,0.3001584708690643,0.2701874375343323,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.988559067249298,0.3492580950260162,0.3305060267448425,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9943365454673768,0.3570325076580047,0.2496066242456436,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.958898663520813,0.3166183531284332,0.2998040914535522,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7999395132064819,0.1856716126203537,0.8377630114555359,285.0138244628906,284.95001220703125,297.5717468261719,295.65380859375,297.4164733886719,297.28985595703125,285.01104736328125,1.0,0.4313599467277527,0.7638195157051086,0.7638195157051086,1.0,1.0,-2.3863015174865723,1.0621607303619385,1.3241407871246338,0.5177195072174072,0.945030152797699,0.945030152797699,0.0,68.97822570800781,72.0,55064.7734375,0.0,1052.1597900390625,1.0,280.0417175292969,283.66021728515625,298.63873291015625,302.179443359375,293.1499938964844,293.1499938964844,279.75,32590.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098109364509583,1.0,0.0,0.0,3.639726161956787,3.639753580093384,8.839562042339821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.9306640625,0.0,1669.2352294921875,1895.4371337890625,0.0,2561.452392578125,0.929463028907776,1.0,0.0,3.0,1.0,0.0
17746380,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9467232823371888,0.3007431030273437,0.2709305584430694,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9937774538993835,0.3511051535606384,0.3323780000209808,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9988343715667723,0.3585457503795624,0.2506235241889953,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9656638503074646,0.3183774352073669,0.3016228079795837,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8053795695304871,0.1865852177143097,0.8422991037368774,284.8953552246094,284.95001220703125,297.5017395019531,295.62847900390625,297.3815612792969,297.2832336425781,284.9013977050781,1.0,0.4334192872047424,0.7624719142913818,0.7624719142913818,1.0,1.0,-2.398102283477783,1.0674887895584106,1.3306134939193726,0.5205104351043701,0.8405588269233704,0.8405588269233704,0.0,68.44126892089844,90.0,55587.5546875,0.0,1062.964111328125,1.0,279.7577514648437,283.5432434082031,298.6556396484375,302.2994384765625,293.1499938964844,293.1499938964844,280.04998779296875,39529.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193687796592712,1.0,0.0,0.0,3.5034191608428955,3.503446340560913,8.189879849851422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.1796875,0.0,1555.6717529296875,1895.4371337890625,0.0,2649.722412109375,0.9042295217514038,1.0,0.0,3.0,1.0,0.0
17746440,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9467232823371888,0.3007431030273437,0.2709305584430694,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9937774538993835,0.3511051535606384,0.3323780000209808,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9988343715667723,0.3585457503795624,0.2506235241889953,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9656638503074646,0.3183774352073669,0.3016228079795837,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8053795695304871,0.1865852177143097,0.8422991037368774,284.8953552246094,284.95001220703125,297.5017395019531,295.62847900390625,297.3815612792969,297.2832336425781,284.9013977050781,1.0,0.4334192872047424,0.7624719142913818,0.7624719142913818,1.0,1.0,-2.398102283477783,1.0674887895584106,1.3306134939193726,0.5205104351043701,0.8405588269233704,0.8405588269233704,0.0,68.44126892089844,90.0,55587.5546875,0.0,1062.964111328125,1.0,279.7577514648437,283.5432434082031,298.6556396484375,302.2994384765625,293.1499938964844,293.1499938964844,280.04998779296875,39529.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193687796592712,1.0,0.0,0.0,3.5034191608428955,3.503446340560913,8.189879849851422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.1796875,0.0,1555.6717529296875,1895.4371337890625,0.0,2649.722412109375,0.9042295217514038,1.0,0.0,3.0,1.0,0.0
17746500,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.933061182498932,0.3013574481010437,0.2713716626167297,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9840099215507508,0.3521959781646728,0.3333961963653564,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.989534080028534,0.3592569530010223,0.2512760460376739,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9534311890602112,0.3194538950920105,0.3025936484336853,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7953285574913025,0.187129259109497,0.8448526859283447,285.0304870605469,284.95001220703125,297.4671936035156,295.6157531738281,297.3652648925781,297.2817077636719,285.0356140136719,1.0,0.4365876019001007,0.7617981433868408,0.7617981433868408,1.0,1.0,-2.405080795288086,1.0707273483276367,1.3343535661697388,0.5219199657440186,0.9346758127212524,0.9346758127212524,0.0,71.21490478515625,90.0,55105.94921875,0.0,1081.9219970703125,1.0,279.9988098144531,283.6829833984375,298.588623046875,302.0885009765625,293.1499938964844,293.1499938964844,280.04998779296875,33644.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813662052154541,1.0,0.0,0.0,3.56836199760437,3.568388700485229,8.496324426232604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.18359375,0.0,1589.9345703125,1895.4371337890625,0.0,2596.956787109375,0.9161784648895264,1.0,0.0,3.0,1.0,0.0
17746560,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.915895402431488,0.302094429731369,0.2721571922302246,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9699836373329164,0.3534027934074402,0.3346589207649231,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9759174585342408,0.3601391613483429,0.2519749701023102,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9368682503700256,0.3206296265125274,0.3038296997547149,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7826666831970215,0.1877347528934478,0.8481971621513367,285.02020263671875,284.95001220703125,297.4331359863281,295.60302734375,297.3500061035156,297.2816467285156,285.0176086425781,1.0,0.4408749341964721,0.7610681653022766,0.7610681653022766,1.0,1.0,-2.413867473602295,1.0747809410095217,1.3390865325927734,0.5239474177360535,0.954575538635254,0.954575538635254,0.0,75.08367156982422,108.0,55380.32421875,0.0,1107.6142578125,1.0,280.042236328125,283.66241455078125,298.5888671875,302.1461181640625,293.1499938964844,293.1499938964844,279.75,32401.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126301765441895,1.0,0.0,0.0,3.658893346786499,3.658920764923096,8.93290632575372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.8271484375,0.0,1691.748046875,1895.4371337890625,0.0,2587.435302734375,0.9338202476501464,1.0,0.0,3.0,1.0,0.0
17746620,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8766963481903076,0.3024195730686188,0.2731330692768097,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9275366067886353,0.3549209535121918,0.3367526531219482,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9337400197982788,0.360919713973999,0.253022164106369,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.895359456539154,0.322140097618103,0.3059052228927612,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7515128254890442,0.1883949637413025,0.8539347648620605,284.90008544921875,284.95001220703125,297.36688232421875,295.5777893066406,297.31561279296875,297.2730712890625,284.9036560058594,1.0,0.4515669643878937,0.7596081495285034,0.7596081495285034,1.0,1.0,-2.4282047748565674,1.0813041925430298,1.3469005823135376,0.5272737741470337,0.8522477746009827,0.8522477746009827,0.0,86.46562957763672,126.0,56071.1328125,0.0,1170.8839111328125,1.0,279.758056640625,283.53717041015625,298.6078491210937,302.2810363769531,293.1499938964844,293.1499938964844,280.04998779296875,38918.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228344321250916,1.0,0.0,0.0,3.5437240600585938,3.5437514781951904,8.37940262954362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.5146484375,0.0,1598.8980712890625,1895.4371337890625,0.0,2681.84814453125,0.9129937887191772,1.0,0.0,3.0,1.0,0.0
17746680,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8766963481903076,0.3024195730686188,0.2731330692768097,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9275366067886353,0.3549209535121918,0.3367526531219482,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9337400197982788,0.360919713973999,0.253022164106369,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.895359456539154,0.322140097618103,0.3059052228927612,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7515128254890442,0.1883949637413025,0.8539347648620605,284.90008544921875,284.95001220703125,297.36688232421875,295.5777893066406,297.31561279296875,297.2730712890625,284.9036560058594,1.0,0.4515669643878937,0.7596081495285034,0.7596081495285034,1.0,1.0,-2.4282047748565674,1.0813041925430298,1.3469005823135376,0.5272737741470337,0.8522477746009827,0.8522477746009827,0.0,86.46562957763672,126.0,56071.1328125,0.0,1170.8839111328125,1.0,279.758056640625,283.53717041015625,298.6078491210937,302.2810363769531,293.1499938964844,293.1499938964844,280.04998779296875,38918.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228344321250916,1.0,0.0,0.0,3.5437240600585938,3.5437514781951904,8.37940262954362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.5146484375,0.0,1598.8980712890625,1895.4371337890625,0.0,2681.84814453125,0.9129937887191772,1.0,0.0,3.0,1.0,0.0
17746740,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8431966304779053,0.3035054504871368,0.2743843197822571,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8891649842262268,0.3569945991039276,0.3390473127365112,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8938626646995544,0.3624345064163208,0.2542943656444549,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8609362244606018,0.3241299390792846,0.3081426620483398,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7247554063796997,0.1892725527286529,0.8599373698234558,285.02197265625,284.95001220703125,297.3038330078125,295.5531311035156,297.2859802246094,297.2704162597656,285.019287109375,1.0,0.4641025066375732,0.7581481337547302,0.7581481337547302,1.0,1.0,-2.443886995315552,1.0884870290756226,1.3553998470306396,0.530842661857605,0.9641191363334656,0.9641191363334656,0.0,100.4060287475586,144.0,55785.00390625,0.0,1247.13720703125,1.0,280.04254150390625,283.6580505371094,298.5401611328125,302.12286376953125,293.1499938964844,293.1499938964844,279.75,32445.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164174556732178,1.0,0.0,0.0,3.690565824508667,3.690593719482422,9.088227557185746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.06640625,0.0,1732.13525390625,1895.4371337890625,0.0,2622.412109375,0.9411575198173524,1.0,0.0,3.0,1.0,0.0
17746800,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8431966304779053,0.3035054504871368,0.2743843197822571,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8891649842262268,0.3569945991039276,0.3390473127365112,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8938626646995544,0.3624345064163208,0.2542943656444549,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8609362244606018,0.3241299390792846,0.3081426620483398,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7247554063796997,0.1892725527286529,0.8599373698234558,285.02197265625,284.95001220703125,297.3038330078125,295.5531311035156,297.2859802246094,297.2704162597656,285.019287109375,1.0,0.4641025066375732,0.7581481337547302,0.7581481337547302,1.0,1.0,-2.443886995315552,1.0884870290756226,1.3553998470306396,0.530842661857605,0.9641191363334656,0.9641191363334656,0.0,100.4060287475586,144.0,55785.00390625,0.0,1247.13720703125,1.0,280.04254150390625,283.6580505371094,298.5401611328125,302.12286376953125,293.1499938964844,293.1499938964844,279.75,32445.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164174556732178,1.0,0.0,0.0,3.690565824508667,3.690593719482422,9.088227557185746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.06640625,0.0,1732.13525390625,1895.4371337890625,0.0,2622.412109375,0.9411575198173524,1.0,0.0,3.0,1.0,0.0
17746860,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8147668242454529,0.3036026358604431,0.2753358483314514,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8577454686164856,0.3582940697669983,0.3411284685134887,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8615773320198059,0.3630629181861877,0.2553910315036773,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.832144558429718,0.3254007995128631,0.3101812303066253,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.69938725233078,0.1896855384111404,0.8654418587684631,284.89605712890625,284.95001220703125,297.2449645996094,295.5293884277344,297.2544250488281,297.2611083984375,284.9002685546875,1.0,0.4776295125484466,0.7564831972122192,0.7564831972122192,1.0,1.0,-2.457916021347046,1.0947893857955933,1.3631266355514526,0.5340646505355835,0.8578129410743713,0.8578129410743713,0.0,116.47991943359376,147.0,56488.49609375,0.0,1331.2467041015625,1.0,279.7572631835937,283.52740478515625,298.55987548828125,302.2590026855469,293.1499938964844,293.1499938964844,280.04998779296875,39034.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826614499092102,1.0,0.0,0.0,3.577712059020996,3.577739953994751,8.54090899338189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.71484375,0.0,1640.6951904296875,1895.4371337890625,0.0,2716.953125,0.9207612872123718,1.0,0.0,3.0,1.0,0.0
