time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8147668242454529,0.3036026358604431,0.2753358483314514,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8577454686164856,0.3582940697669983,0.3411284685134887,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8615773320198059,0.3630629181861877,0.2553910315036773,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.832144558429718,0.3254007995128631,0.3101812303066253,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.69938725233078,0.1896855384111404,0.8654418587684631,284.89605712890625,284.95001220703125,297.2449645996094,295.5293884277344,297.2544250488281,297.2611083984375,284.9002685546875,1.0,0.4776295125484466,0.7564831972122192,0.7564831972122192,1.0,1.0,-2.457916021347046,1.0947893857955933,1.3631266355514526,0.5340646505355835,0.8578129410743713,0.8578129410743713,0.0,116.47991943359376,147.0,56488.49609375,0.0,1331.2467041015625,1.0,279.7572631835937,283.52740478515625,298.55987548828125,302.2590026855469,293.1499938964844,293.1499938964844,280.04998779296875,39034.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826614499092102,1.0,0.0,0.0,3.577712059020996,3.577739953994751,8.54090899338189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.71484375,0.0,1640.6951904296875,1895.4371337890625,0.0,2716.953125,0.9207612872123718,1.0,0.0,3.0,1.0,0.0
17746980,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7980865240097046,0.304527997970581,0.2763148844242096,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8415010571479797,0.3601920306682586,0.3431307077407837,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8446872234344482,0.3644364178180694,0.256473958492279,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8169518113136292,0.3272029459476471,0.3121137619018554,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6845971941947937,0.1903669238090515,0.869968831539154,285.0213317871094,284.95001220703125,297.19110107421875,295.5069274902344,297.228759765625,297.2582397460937,285.0186767578125,1.0,0.4868322014808655,0.7548182606697083,0.7548182606697083,1.0,1.0,-2.470556259155273,1.1004326343536377,1.3701236248016355,0.5368413329124451,0.9710567593574524,0.9710567593574524,0.0,127.6558837890625,135.0,56126.80859375,0.0,1393.9156494140625,1.0,280.04278564453125,283.65216064453125,298.4927978515625,302.09716796875,293.1499938964844,293.1499938964844,279.75,32590.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199399709701538,1.0,0.0,0.0,3.7194650173187256,3.719493389129639,9.231117132912914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.400390625,0.0,1770.3602294921875,1895.4371337890625,0.0,2655.012939453125,0.9479937553405762,1.0,0.0,3.0,1.0,0.0
17747040,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7980865240097046,0.304527997970581,0.2763148844242096,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8415010571479797,0.3601920306682586,0.3431307077407837,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8446872234344482,0.3644364178180694,0.256473958492279,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8169518113136292,0.3272029459476471,0.3121137619018554,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6845971941947937,0.1903669238090515,0.869968831539154,285.0213317871094,284.95001220703125,297.19110107421875,295.5069274902344,297.228759765625,297.2582397460937,285.0186767578125,1.0,0.4868322014808655,0.7548182606697083,0.7548182606697083,1.0,1.0,-2.470556259155273,1.1004326343536377,1.3701236248016355,0.5368413329124451,0.9710567593574524,0.9710567593574524,0.0,127.6558837890625,135.0,56126.80859375,0.0,1393.9156494140625,1.0,280.04278564453125,283.65216064453125,298.4927978515625,302.09716796875,293.1499938964844,293.1499938964844,279.75,32590.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199399709701538,1.0,0.0,0.0,3.7194650173187256,3.719493389129639,9.231117132912914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.400390625,0.0,1770.3602294921875,1895.4371337890625,0.0,2655.012939453125,0.9479937553405762,1.0,0.0,3.0,1.0,0.0
17747100,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7956342101097107,0.3046487271785736,0.2767195403575897,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8394389152526855,0.360882431268692,0.3440411388874054,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8423981070518494,0.3648183047771454,0.2569566965103149,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8149691820144653,0.3278694152832031,0.3129856288433075,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6825570464134216,0.1905809342861175,0.8717518448829651,284.8735046386719,284.95001220703125,297.1663513183594,295.49627685546875,297.2157287597656,297.2548217773437,284.865478515625,1.0,0.4885595142841339,0.7539858222007751,0.7539858222007751,1.0,1.0,-2.47591233253479,1.1027696132659912,1.3731427192687988,0.5380648970603943,0.8740189075469971,0.8740189075469971,0.0,129.687744140625,135.0,57029.01171875,0.0,1409.2449951171875,1.0,279.7959289550781,283.4851379394531,298.5384216308594,302.3111572265625,293.1499938964844,293.1499938964844,279.75,36678.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272238969802856,1.0,0.0,0.0,3.704063892364502,3.704092741012573,9.1548287173282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.01171875,0.0,1781.5462646484375,1895.4371337890625,0.0,2722.617919921875,0.9453636407852172,1.0,0.0,3.0,1.0,0.0
17747160,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7951168417930603,0.3045662343502044,0.2766884565353393,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8393705487251282,0.3613847196102142,0.344565749168396,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8420864343643188,0.3649870455265045,0.2571143507957458,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8149315714836121,0.3283610939979553,0.3134987354278564,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6822993159294128,0.1906766593456268,0.8723807334899902,284.8893737792969,284.95001220703125,297.1431884765625,295.486083984375,297.2024230957031,297.24951171875,284.893798828125,1.0,0.4889430105686188,0.7531418800354004,0.7531418800354004,1.0,1.0,-2.47806978225708,1.1035741567611694,1.3744956254959106,0.5384376645088196,0.8586508631706238,0.8586508631706238,0.0,130.08058166503906,123.0,56716.125,0.0,1413.64013671875,1.0,279.757080078125,283.5173645019531,298.51434326171875,302.2297668457031,293.1499938964844,293.1499938964844,280.04998779296875,39357.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296517729759216,1.0,0.0,0.0,3.600927829742432,3.6009559631347656,8.652112342133478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.73046875,0.0,1671.474609375,1895.4371337890625,0.0,2745.2041015625,0.9261682629585266,1.0,0.0,3.0,1.0,0.0
17747220,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8015239238739014,0.3055632710456848,0.2771546840667724,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8462533354759216,0.3632850646972656,0.34596648812294,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8486242890357971,0.3663903772830963,0.2577722370624542,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8216263055801392,0.3301631510257721,0.3148270547389984,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.688088595867157,0.1913810074329376,0.8741348385810852,285.0167236328125,284.95001220703125,297.10211181640625,295.46728515625,297.1833801269531,297.248291015625,285.0141296386719,1.0,0.487037718296051,0.7514539957046509,0.7514539957046509,1.0,1.0,-2.4848015308380127,1.106358766555786,1.3784427642822266,0.5396916270256042,0.9700936079025269,0.9700936079025269,0.0,126.4644012451172,111.0,56230.1640625,0.0,1406.9019775390625,1.0,280.0429077148437,283.6460266113281,298.449462890625,302.0608825683594,293.1499938964844,293.1499938964844,279.75,32853.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222008943557739,1.0,0.0,0.0,3.732624292373657,3.732652902603149,9.296551297666156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.947265625,0.0,1789.4659423828125,1895.4371337890625,0.0,2675.970947265625,0.9512408375740052,1.0,0.0,3.0,1.0,0.0
17747280,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8015239238739014,0.3055632710456848,0.2771546840667724,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8462533354759216,0.3632850646972656,0.34596648812294,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8486242890357971,0.3663903772830963,0.2577722370624542,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8216263055801392,0.3301631510257721,0.3148270547389984,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.688088595867157,0.1913810074329376,0.8741348385810852,285.0167236328125,284.95001220703125,297.10211181640625,295.46728515625,297.1833801269531,297.248291015625,285.0141296386719,1.0,0.487037718296051,0.7514539957046509,0.7514539957046509,1.0,1.0,-2.4848015308380127,1.106358766555786,1.3784427642822266,0.5396916270256042,0.9700936079025269,0.9700936079025269,0.0,126.4644012451172,111.0,56230.1640625,0.0,1406.9019775390625,1.0,280.0429077148437,283.6460266113281,298.449462890625,302.0608825683594,293.1499938964844,293.1499938964844,279.75,32853.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222008943557739,1.0,0.0,0.0,3.732624292373657,3.732652902603149,9.296551297666156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.947265625,0.0,1789.4659423828125,1895.4371337890625,0.0,2675.970947265625,0.9512408375740052,1.0,0.0,3.0,1.0,0.0
17747340,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8128693699836731,0.3057225048542022,0.2772893905639648,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.858585774898529,0.3645311295986175,0.3470849394798279,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8606097102165222,0.3670183718204498,0.2581960558891296,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8331624269485474,0.3313739895820617,0.3158947229385376,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6986162066459656,0.1917819380760193,0.8752037286758423,284.8895874023437,284.95001220703125,297.0688171386719,295.45086669921875,297.1646728515625,297.24151611328125,284.8937072753906,1.0,0.4827106595039367,0.7497661709785461,0.7497661709785461,1.0,1.0,-2.4893898963928223,1.108077883720398,1.381312131881714,0.5405258536338806,0.8588024973869324,0.8588024973869324,0.0,119.74961853027344,99.0,56765.83203125,0.0,1384.2491455078125,1.0,279.75701904296875,283.5160217285156,298.4751281738281,302.191650390625,293.1499938964844,293.1499938964844,280.04998779296875,39458.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311324119567871,1.0,0.0,0.0,3.605679273605346,3.60570764541626,8.674959985910391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.001953125,0.0,1678.0804443359375,1895.4371337890625,0.0,2758.98974609375,0.9274806380271912,1.0,0.0,3.0,1.0,0.0
17747400,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8128693699836731,0.3057225048542022,0.2772893905639648,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.858585774898529,0.3645311295986175,0.3470849394798279,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8606097102165222,0.3670183718204498,0.2581960558891296,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8331624269485474,0.3313739895820617,0.3158947229385376,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6986162066459656,0.1917819380760193,0.8752037286758423,284.8895874023437,284.95001220703125,297.0688171386719,295.45086669921875,297.1646728515625,297.24151611328125,284.8937072753906,1.0,0.4827106595039367,0.7497661709785461,0.7497661709785461,1.0,1.0,-2.4893898963928223,1.108077883720398,1.381312131881714,0.5405258536338806,0.8588024973869324,0.8588024973869324,0.0,119.74961853027344,99.0,56765.83203125,0.0,1384.2491455078125,1.0,279.75701904296875,283.5160217285156,298.4751281738281,302.191650390625,293.1499938964844,293.1499938964844,280.04998779296875,39458.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311324119567871,1.0,0.0,0.0,3.605679273605346,3.60570764541626,8.674959985910391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.001953125,0.0,1678.0804443359375,1895.4371337890625,0.0,2758.98974609375,0.9274806380271912,1.0,0.0,3.0,1.0,0.0
17747460,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8290925621986389,0.306825041770935,0.2776575684547424,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8774979114532471,0.3664903044700622,0.3483324348926544,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8792041540145874,0.3684948980808258,0.2587528526782989,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8505569100379944,0.3332344889640808,0.3170691132545471,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7140741944313049,0.1925844401121139,0.8764024376869202,285.0170593261719,284.95001220703125,297.04412841796875,295.43719482421875,297.1539001464844,297.2420654296875,285.0145568847656,1.0,0.4768916964530945,0.748234748840332,0.748234748840332,1.0,1.0,-2.494845390319824,1.110270380973816,1.3845750093460083,0.5415068864822388,0.970156729221344,0.970156729221344,0.0,110.71493530273438,87.0,56261.51953125,0.0,1352.739990234375,1.0,280.0429382324219,283.64532470703125,298.416748046875,302.02801513671875,293.1499938964844,293.1499938964844,279.75,32906.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231660723686218,1.0,0.0,0.0,3.735408782958984,3.735437393188477,9.31042620777589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.841796875,0.0,1793.50244140625,1895.4371337890625,0.0,2684.92529296875,0.9519348740577698,1.0,0.0,3.0,1.0,0.0
17747520,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8290925621986389,0.306825041770935,0.2776575684547424,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8774979114532471,0.3664903044700622,0.3483324348926544,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8792041540145874,0.3684948980808258,0.2587528526782989,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8505569100379944,0.3332344889640808,0.3170691132545471,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7140741944313049,0.1925844401121139,0.8764024376869202,285.0170593261719,284.95001220703125,297.04412841796875,295.43719482421875,297.1539001464844,297.2420654296875,285.0145568847656,1.0,0.4768916964530945,0.748234748840332,0.748234748840332,1.0,1.0,-2.494845390319824,1.110270380973816,1.3845750093460083,0.5415068864822388,0.970156729221344,0.970156729221344,0.0,110.71493530273438,87.0,56261.51953125,0.0,1352.739990234375,1.0,280.0429382324219,283.64532470703125,298.416748046875,302.02801513671875,293.1499938964844,293.1499938964844,279.75,32906.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231660723686218,1.0,0.0,0.0,3.735408782958984,3.735437393188477,9.31042620777589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.841796875,0.0,1793.50244140625,1895.4371337890625,0.0,2684.92529296875,0.9519348740577698,1.0,0.0,3.0,1.0,0.0
17747580,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8496237397193909,0.3070539236068725,0.2777425348758697,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9019519686698914,0.3677693009376526,0.3493620455265045,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9032496809959412,0.3691656291484833,0.2591184377670288,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8734608888626099,0.3344784379005432,0.3180480003356933,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.731842041015625,0.1930622309446334,0.8772434592247009,284.89068603515625,284.95001220703125,297.0290222167969,295.42657470703125,297.1440124511719,297.236572265625,284.894775390625,1.0,0.4701789021492004,0.7467032670974731,0.7467032670974731,1.0,1.0,-2.498816728591919,1.1117154359817505,1.387101173400879,0.5422448515892029,0.8599746823310852,0.8599746823310852,0.0,100.7811050415039,75.0,56816.328125,0.0,1315.4119873046875,1.0,279.75701904296875,283.51513671875,298.4493713378906,302.1665954589844,293.1499938964844,293.1499938964844,280.04998779296875,39415.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318089842796326,1.0,0.0,0.0,3.6097912788391113,3.609819650650024,8.694757980265422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.388671875,0.0,1682.8463134765625,1895.4371337890625,0.0,2765.2919921875,0.9283943176269532,1.0,0.0,3.0,1.0,0.0
17747640,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8496237397193909,0.3070539236068725,0.2777425348758697,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9019519686698914,0.3677693009376526,0.3493620455265045,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9032496809959412,0.3691656291484833,0.2591184377670288,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8734608888626099,0.3344784379005432,0.3180480003356933,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.731842041015625,0.1930622309446334,0.8772434592247009,284.89068603515625,284.95001220703125,297.0290222167969,295.42657470703125,297.1440124511719,297.236572265625,284.894775390625,1.0,0.4701789021492004,0.7467032670974731,0.7467032670974731,1.0,1.0,-2.498816728591919,1.1117154359817505,1.387101173400879,0.5422448515892029,0.8599746823310852,0.8599746823310852,0.0,100.7811050415039,75.0,56816.328125,0.0,1315.4119873046875,1.0,279.75701904296875,283.51513671875,298.4493713378906,302.1665954589844,293.1499938964844,293.1499938964844,280.04998779296875,39415.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318089842796326,1.0,0.0,0.0,3.6097912788391113,3.609819650650024,8.694757980265422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.388671875,0.0,1682.8463134765625,1895.4371337890625,0.0,2765.2919921875,0.9283943176269532,1.0,0.0,3.0,1.0,0.0
17747700,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8625194430351257,0.3075307011604309,0.2777401506900787,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9177654385566713,0.3686721622943878,0.3498137593269348,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9189690947532654,0.3698172569274902,0.2592523694038391,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8876893520355225,0.3353377878665924,0.3184760212898254,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7424468398094177,0.193432480096817,0.8774229884147644,285.02471923828125,284.95001220703125,297.0253295898437,295.4225769042969,297.1422119140625,297.2362976074219,285.0302734375,1.0,0.4665368199348449,0.7459375858306885,0.7459375858306885,1.0,1.0,-2.500243186950684,1.112182378768921,1.3880609273910522,0.542402446269989,0.9508463740348816,0.9508463740348816,0.0,95.52053833007812,75.0,56133.61328125,0.0,1294.766845703125,1.0,280.00128173828125,283.6603088378906,298.389892578125,301.9516296386719,293.1499938964844,293.1499938964844,280.04998779296875,34189.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255103230476379,1.0,0.0,0.0,3.658871650695801,3.658899545669556,8.93280002856045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.6806640625,0.0,1705.13671875,1895.4371337890625,0.0,2706.69189453125,0.9374406933784484,1.0,0.0,3.0,1.0,0.0
17747760,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8792344927787781,0.3081981241703033,0.2780826389789581,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9386507272720336,0.3697441816329956,0.350553035736084,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.939651370048523,0.37066251039505,0.259637713432312,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9056179523468018,0.336354523897171,0.3191659152507782,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7560868859291077,0.1939177364110946,0.878351092338562,285.0188903808594,284.95001220703125,297.0243530273437,295.41943359375,297.1426696777344,297.2380065917969,285.01666259765625,1.0,0.4628760814666748,0.7451727986335754,0.7451727986335754,1.0,1.0,-2.5039479732513428,1.1137336492538452,1.3902143239974976,0.5431640148162842,0.9726439118385316,0.9726439118385316,0.0,89.8353042602539,63.0,56327.85546875,0.0,1275.0711669921875,1.0,280.04266357421875,283.6449890136719,298.3980407714844,302.0107727050781,293.1499938964844,293.1499938964844,279.75,32885.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823659360408783,1.0,0.0,0.0,3.739683866500856,3.739712715148926,9.331749879493144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.3408203125,0.0,1798.926025390625,1895.4371337890625,0.0,2689.503662109375,0.953054428100586,1.0,0.0,3.0,1.0,0.0
17747820,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9204975366592408,0.3084515333175659,0.2781478762626648,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9821609258651732,0.3710213601589203,0.3515380918979645,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9825221300125122,0.371336966753006,0.2599736154079437,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9522996544837952,0.3375962078571319,0.3201001584529876,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7899623513221741,0.194427952170372,0.8791429400444031,284.89117431640625,284.95001220703125,297.0310363769531,295.4160461425781,297.1428527832031,297.233154296875,284.89453125,1.0,0.455216109752655,0.7436431646347046,0.7436431646347046,1.0,1.0,-2.5076935291290283,1.11505126953125,1.3926422595977783,0.5438626408576965,0.86259925365448,0.86259925365448,0.0,78.77494049072266,81.0,56934.9609375,0.0,1232.3905029296875,1.0,279.7574157714844,283.5108947753906,298.4378356933594,302.1600036621094,293.1499938964844,293.1499938964844,280.04998779296875,39204.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321247100830078,1.0,0.0,0.0,3.6221108436584473,3.62213945388794,8.754206533012621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.640625,0.0,1696.568603515625,1895.4371337890625,0.0,2768.233154296875,0.930919110774994,1.0,0.0,3.0,1.0,0.0
17747880,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9204975366592408,0.3084515333175659,0.2781478762626648,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9821609258651732,0.3710213601589203,0.3515380918979645,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9825221300125122,0.371336966753006,0.2599736154079437,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9522996544837952,0.3375962078571319,0.3201001584529876,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7899623513221741,0.194427952170372,0.8791429400444031,284.89117431640625,284.95001220703125,297.0310363769531,295.4160461425781,297.1428527832031,297.233154296875,284.89453125,1.0,0.455216109752655,0.7436431646347046,0.7436431646347046,1.0,1.0,-2.5076935291290283,1.11505126953125,1.3926422595977783,0.5438626408576965,0.86259925365448,0.86259925365448,0.0,78.77494049072266,81.0,56934.9609375,0.0,1232.3905029296875,1.0,279.7574157714844,283.5108947753906,298.4378356933594,302.1600036621094,293.1499938964844,293.1499938964844,280.04998779296875,39204.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321247100830078,1.0,0.0,0.0,3.6221108436584473,3.62213945388794,8.754206533012621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.640625,0.0,1696.568603515625,1895.4371337890625,0.0,2768.233154296875,0.930919110774994,1.0,0.0,3.0,1.0,0.0
17747940,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.925189733505249,0.3095757663249969,0.2788737714290619,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.986357033252716,0.3729698657989502,0.3531215488910675,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9863253831863404,0.3728072047233581,0.2607842683792114,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9575132727622986,0.3394438326358795,0.3216091692447662,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7937607765197754,0.1952759772539138,0.8822214007377625,285.0247497558594,284.95001220703125,297.04998779296875,295.416748046875,297.1521301269531,297.2347717285156,285.0225830078125,1.0,0.4569189548492431,0.7421135902404785,0.7421135902404785,1.0,1.0,-2.5169427394866943,1.1190311908721924,1.397911548614502,0.5457994937896729,0.9806724786758424,0.9806724786758424,0.0,78.29298400878906,99.0,56528.578125,0.0,1241.5377197265625,1.0,280.0430603027344,283.6450500488281,298.39501953125,302.0160522460937,293.1499938964844,293.1499938964844,279.75,32748.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239082098007202,1.0,0.0,0.0,3.7533695697784415,3.7533984184265137,9.400175144946844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.8974609375,0.0,1815.8431396484373,1895.4371337890625,0.0,2691.813720703125,0.956035614013672,1.0,0.0,3.0,1.0,0.0
17748000,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.925189733505249,0.3095757663249969,0.2788737714290619,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.986357033252716,0.3729698657989502,0.3531215488910675,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9863253831863404,0.3728072047233581,0.2607842683792114,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9575132727622986,0.3394438326358795,0.3216091692447662,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7937607765197754,0.1952759772539138,0.8822214007377625,285.0247497558594,284.95001220703125,297.04998779296875,295.416748046875,297.1521301269531,297.2347717285156,285.0225830078125,1.0,0.4569189548492431,0.7421135902404785,0.7421135902404785,1.0,1.0,-2.5169427394866943,1.1190311908721924,1.397911548614502,0.5457994937896729,0.9806724786758424,0.9806724786758424,0.0,78.29298400878906,99.0,56528.578125,0.0,1241.5377197265625,1.0,280.0430603027344,283.6450500488281,298.39501953125,302.0160522460937,293.1499938964844,293.1499938964844,279.75,32748.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239082098007202,1.0,0.0,0.0,3.7533695697784415,3.7533984184265137,9.400175144946844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.8974609375,0.0,1815.8431396484373,1895.4371337890625,0.0,2691.813720703125,0.956035614013672,1.0,0.0,3.0,1.0,0.0
17748060,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8976075053215027,0.3096753656864166,0.2795203030109405,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9620234966278076,0.374120682477951,0.3547346591949463,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9614838361740112,0.3733462691307068,0.2615802884101867,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.929212212562561,0.3405553698539734,0.3231675028800964,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7723031640052795,0.1956648230552673,0.8860114812850952,284.8943176269531,284.95001220703125,297.07550048828125,295.4197082519531,297.16033935546875,297.2290954589844,284.89825439453125,1.0,0.4637867212295532,0.7404983639717102,0.7404983639717102,1.0,1.0,-2.527045488357544,1.123347520828247,1.4036979675292969,0.5481023192405701,0.8726599812507629,0.8726599812507629,0.0,85.4781265258789,117.0,57328.23046875,0.0,1284.799560546875,1.0,279.7568054199219,283.5052490234375,298.44451904296875,302.1864624023437,293.1499938964844,293.1499938964844,280.04998779296875,38859.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329181671142578,1.0,0.0,0.0,3.6519134044647217,3.651942014694214,8.898857117856096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.134765625,0.0,1731.3558349609375,1895.4371337890625,0.0,2775.62744140625,0.9375423192977904,1.0,0.0,3.0,1.0,0.0
17748120,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8976075053215027,0.3096753656864166,0.2795203030109405,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9620234966278076,0.374120682477951,0.3547346591949463,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9614838361740112,0.3733462691307068,0.2615802884101867,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.929212212562561,0.3405553698539734,0.3231675028800964,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7723031640052795,0.1956648230552673,0.8860114812850952,284.8943176269531,284.95001220703125,297.07550048828125,295.4197082519531,297.16033935546875,297.2290954589844,284.89825439453125,1.0,0.4637867212295532,0.7404983639717102,0.7404983639717102,1.0,1.0,-2.527045488357544,1.123347520828247,1.4036979675292969,0.5481023192405701,0.8726599812507629,0.8726599812507629,0.0,85.4781265258789,117.0,57328.23046875,0.0,1284.799560546875,1.0,279.7568054199219,283.5052490234375,298.44451904296875,302.1864624023437,293.1499938964844,293.1499938964844,280.04998779296875,38859.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329181671142578,1.0,0.0,0.0,3.6519134044647217,3.651942014694214,8.898857117856096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.134765625,0.0,1731.3558349609375,1895.4371337890625,0.0,2775.62744140625,0.9375423192977904,1.0,0.0,3.0,1.0,0.0
17748180,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8653948307037354,0.3105669617652893,0.2804738581180572,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9246981143951416,0.375872254371643,0.356595367193222,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9236125946044922,0.3746082484722137,0.2625864446163177,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8939074873924255,0.3422003388404846,0.3249495327472687,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7459354400634766,0.1962975561618805,0.8903663754463196,285.03155517578125,284.95001220703125,297.1012878417969,295.4228515625,297.1719055175781,297.22918701171875,285.0294494628906,1.0,0.4737342596054077,0.7388831377029419,0.7388831377029419,1.0,1.0,-2.539002656936645,1.1285656690597534,1.4104368686676023,0.5507537722587585,0.9965720176696776,0.9965720176696776,0.0,96.79776763916016,135.0,56974.9140625,0.0,1348.6275634765625,1.0,280.0433044433594,283.6412353515625,298.4048767089844,302.0526123046875,293.1499938964844,293.1499938964844,279.75,32631.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825476884841919,1.0,0.0,0.0,3.7874059677124015,3.787435293197632,9.571433565724874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.1884765625,0.0,1860.15087890625,1895.4371337890625,0.0,2706.38134765625,0.9639032483100892,1.0,0.0,3.0,1.0,0.0
17748240,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8653948307037354,0.3105669617652893,0.2804738581180572,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9246981143951416,0.375872254371643,0.356595367193222,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9236125946044922,0.3746082484722137,0.2625864446163177,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8939074873924255,0.3422003388404846,0.3249495327472687,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7459354400634766,0.1962975561618805,0.8903663754463196,285.03155517578125,284.95001220703125,297.1012878417969,295.4228515625,297.1719055175781,297.22918701171875,285.0294494628906,1.0,0.4737342596054077,0.7388831377029419,0.7388831377029419,1.0,1.0,-2.539002656936645,1.1285656690597534,1.4104368686676023,0.5507537722587585,0.9965720176696776,0.9965720176696776,0.0,96.79776763916016,135.0,56974.9140625,0.0,1348.6275634765625,1.0,280.0433044433594,283.6412353515625,298.4048767089844,302.0526123046875,293.1499938964844,293.1499938964844,279.75,32631.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825476884841919,1.0,0.0,0.0,3.7874059677124015,3.787435293197632,9.571433565724874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.1884765625,0.0,1860.15087890625,1895.4371337890625,0.0,2706.38134765625,0.9639032483100892,1.0,0.0,3.0,1.0,0.0
17748300,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8501341938972473,0.3106396496295929,0.2810291647911072,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9062018990516664,0.3764650225639343,0.3576156795024872,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9050146341323853,0.3749083876609802,0.2631615996360779,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8777782917022705,0.3427632749080658,0.325925350189209,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7335926294326782,0.1964602023363113,0.8928611278533936,284.88336181640625,284.95001220703125,297.11431884765625,295.424560546875,297.1764221191406,297.2268981933594,284.87518310546875,1.0,0.4794983267784118,0.7380755543708801,0.7380755543708801,1.0,1.0,-2.54576063156128,1.1315271854400637,1.4142334461212158,0.5523520112037659,0.9027188420295716,0.9027188420295716,0.0,103.56517791748048,135.0,58030.19921875,0.0,1386.5625,1.0,279.7943420410156,283.4697570800781,298.46405029296875,302.2874450683594,293.1499938964844,293.1499938964844,279.75,36051.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83255934715271,1.0,0.0,0.0,3.784729242324829,3.784759044647217,9.55790937950951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.783203125,0.0,1883.0999755859373,1895.4371337890625,0.0,2772.283447265625,0.9639421701431274,1.0,0.0,3.0,1.0,0.0
17748360,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8349005579948425,0.31043541431427,0.2811928391456604,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8889499306678772,0.3768105804920196,0.3583042621612549,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8875757455825806,0.3749301433563232,0.2634499371051788,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8615671992301941,0.3430944681167602,0.3265978097915649,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7210257649421692,0.1964553743600845,0.8944994807243347,284.8900146484375,284.95001220703125,297.1274108886719,295.4263000488281,297.1795959472656,297.2220764160156,284.8939819335937,1.0,0.485476940870285,0.7371699213981628,0.7371699213981628,1.0,1.0,-2.549910306930542,1.1332124471664429,1.4166978597640991,0.5532458424568176,0.8830037713050842,0.8830037713050842,0.0,111.21575927734376,153.0,57852.0390625,0.0,1425.1429443359375,1.0,279.7564697265625,283.4893798828125,298.4542541503906,302.229736328125,293.1499938964844,293.1499938964844,280.04998779296875,38684.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350633978843689,1.0,0.0,0.0,3.700316905975342,3.700345993041992,9.136315952673612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1513671875,0.0,1791.9234619140625,1895.4371337890625,0.0,2795.629150390625,0.9483081698417664,1.0,0.0,3.0,1.0,0.0
17748420,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8094998598098755,0.3111391067504883,0.2821256816387176,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8605511784553528,0.3783782720565796,0.3601528406143188,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8588837385177612,0.3760084509849548,0.2644452750682831,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8354271650314331,0.3445501029491424,0.3283635079860687,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.697747528553009,0.1968791782855987,0.8987129926681519,285.03472900390625,284.95001220703125,297.1539306640625,295.4300842285156,297.19091796875,297.2211303710937,285.03326416015625,1.0,0.4981154203414917,0.7353585958480835,0.7353585958480835,1.0,1.0,-2.5616257190704346,1.138230562210083,1.4233952760696411,0.5557680130004883,1.0,1.0,0.0,127.10398864746094,156.0,57433.8203125,0.0,1509.8048095703125,1.0,280.0435485839844,283.6343994140625,298.4129333496094,302.0904846191406,293.1499938964844,293.1499938964844,279.75,32935.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277868032455444,1.0,0.0,0.0,3.8243470191955566,3.824376583099365,9.759056638358745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.171875,0.0,1912.4803466796875,1895.4371337890625,0.0,2727.852783203125,0.9727478623390198,1.0,0.0,3.0,1.0,0.0
17748480,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8094998598098755,0.3111391067504883,0.2821256816387176,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8605511784553528,0.3783782720565796,0.3601528406143188,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8588837385177612,0.3760084509849548,0.2644452750682831,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8354271650314331,0.3445501029491424,0.3283635079860687,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.697747528553009,0.1968791782855987,0.8987129926681519,285.03472900390625,284.95001220703125,297.1539306640625,295.4300842285156,297.19091796875,297.2211303710937,285.03326416015625,1.0,0.4981154203414917,0.7353585958480835,0.7353585958480835,1.0,1.0,-2.5616257190704346,1.138230562210083,1.4233952760696411,0.5557680130004883,1.0,1.0,0.0,127.10398864746094,156.0,57433.8203125,0.0,1509.8048095703125,1.0,280.0435485839844,283.6343994140625,298.4129333496094,302.0904846191406,293.1499938964844,293.1499938964844,279.75,32935.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277868032455444,1.0,0.0,0.0,3.8243470191955566,3.824376583099365,9.759056638358745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.171875,0.0,1912.4803466796875,1895.4371337890625,0.0,2727.852783203125,0.9727478623390198,1.0,0.0,3.0,1.0,0.0
17748540,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7931533455848694,0.3108871877193451,0.2826124131679535,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.844667911529541,0.3791799545288086,0.3616073429584503,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8426974415779114,0.3761983513832092,0.2651243507862091,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.82065349817276,0.3452986478805542,0.3297499716281891,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6833857893943787,0.1968786120414734,0.9015214443206788,284.8879089355469,284.95001220703125,297.1808776855469,295.4342041015625,297.1987609863281,297.2136535644531,284.8906555175781,1.0,0.5065298080444336,0.7335473299026489,0.7335473299026489,1.0,1.0,-2.569824695587158,1.1415190696716309,1.428305745124817,0.5575528740882874,0.8924516439437866,0.8924516439437866,0.0,138.447998046875,144.0,58327.234375,0.0,1570.4822998046875,1.0,279.7570495605469,283.4750061035156,298.4610290527344,302.266845703125,293.1499938964844,293.1499938964844,280.04998779296875,38487.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83720463514328,1.0,0.0,0.0,3.746622323989868,3.746652126312256,9.366409017275146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5625,0.0,1851.043212890625,1895.4371337890625,0.0,2815.609619140625,0.9586787223815918,1.0,0.0,3.0,1.0,0.0
17748600,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7931533455848694,0.3108871877193451,0.2826124131679535,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.844667911529541,0.3791799545288086,0.3616073429584503,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8426974415779114,0.3761983513832092,0.2651243507862091,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.82065349817276,0.3452986478805542,0.3297499716281891,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6833857893943787,0.1968786120414734,0.9015214443206788,284.8879089355469,284.95001220703125,297.1808776855469,295.4342041015625,297.1987609863281,297.2136535644531,284.8906555175781,1.0,0.5065298080444336,0.7335473299026489,0.7335473299026489,1.0,1.0,-2.569824695587158,1.1415190696716309,1.428305745124817,0.5575528740882874,0.8924516439437866,0.8924516439437866,0.0,138.447998046875,144.0,58327.234375,0.0,1570.4822998046875,1.0,279.7570495605469,283.4750061035156,298.4610290527344,302.266845703125,293.1499938964844,293.1499938964844,280.04998779296875,38487.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83720463514328,1.0,0.0,0.0,3.746622323989868,3.746652126312256,9.366409017275146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5625,0.0,1851.043212890625,1895.4371337890625,0.0,2815.609619140625,0.9586787223815918,1.0,0.0,3.0,1.0,0.0
17748660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7911838293075562,0.3115923702716827,0.282993346452713,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8432741761207581,0.380697637796402,0.362836092710495,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8409463167190552,0.3772161304950714,0.2656582593917846,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8193216323852539,0.3466776609420776,0.3308764398097992,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.681621253490448,0.1972362548112869,0.9027159214019777,285.0324401855469,284.95001220703125,297.20831298828125,295.43878173828125,297.21075439453125,297.2131652832031,285.0314636230469,1.0,0.5079617500305176,0.7317265868186951,0.7317265868186951,1.0,1.0,-2.575186014175415,1.143466591835022,1.4317193031311035,0.5584659576416016,1.0,1.0,0.0,140.29000854492188,132.0,57716.1953125,0.0,1585.896484375,1.0,280.0433349609375,283.6249084472656,298.4202575683594,302.1188659667969,293.1499938964844,293.1499938964844,279.75,33462.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296686410903931,1.0,0.0,0.0,3.852334499359131,3.8523645401000977,9.902418014462455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.73046875,0.0,1955.1142578125,1895.4371337890625,0.0,2745.361328125,0.9794872403144836,1.0,0.0,3.0,1.0,0.0
17748720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7911838293075562,0.3115923702716827,0.282993346452713,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8432741761207581,0.380697637796402,0.362836092710495,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8409463167190552,0.3772161304950714,0.2656582593917846,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8193216323852539,0.3466776609420776,0.3308764398097992,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.681621253490448,0.1972362548112869,0.9027159214019777,285.0324401855469,284.95001220703125,297.20831298828125,295.43878173828125,297.21075439453125,297.2131652832031,285.0314636230469,1.0,0.5079617500305176,0.7317265868186951,0.7317265868186951,1.0,1.0,-2.575186014175415,1.143466591835022,1.4317193031311035,0.5584659576416016,1.0,1.0,0.0,140.29000854492188,132.0,57716.1953125,0.0,1585.896484375,1.0,280.0433349609375,283.6249084472656,298.4202575683594,302.1188659667969,293.1499938964844,293.1499938964844,279.75,33462.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296686410903931,1.0,0.0,0.0,3.852334499359131,3.8523645401000977,9.902418014462455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.73046875,0.0,1955.1142578125,1895.4371337890625,0.0,2745.361328125,0.9794872403144836,1.0,0.0,3.0,1.0,0.0
