time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7966216802597046,0.3115002810955047,0.28303924202919,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8493030071258545,0.3815714716911316,0.3637495338916778,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8465102910995483,0.3774417638778686,0.2659177482128143,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8250208497047424,0.3474409878253937,0.3316751420497894,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6864910125732422,0.1972972601652145,0.9028982520103456,284.8849182128906,284.95001220703125,297.2362976074219,295.4438171386719,297.2198791503906,297.2072448730469,284.8878173828125,1.0,0.5055850744247437,0.7299058437347412,0.7299058437347412,1.0,1.0,-2.5778374671936035,1.1440846920013428,1.4337526559829712,0.5587925910949707,0.8946018218994141,0.8946018218994141,0.0,136.62278747558594,120.0,58509.5625,0.0,1573.4219970703125,1.0,279.7566833496094,283.46636962890625,298.46746826171875,302.2863464355469,293.1499938964844,293.1499938964844,280.04998779296875,38741.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383642435073853,1.0,0.0,0.0,3.76658296585083,3.766613006591797,9.466476171837712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1767578125,0.0,1879.5743408203125,1895.4371337890625,0.0,2826.436279296875,0.9635842442512512,1.0,0.0,3.0,1.0,0.0
17748840,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7966216802597046,0.3115002810955047,0.28303924202919,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8493030071258545,0.3815714716911316,0.3637495338916778,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8465102910995483,0.3774417638778686,0.2659177482128143,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8250208497047424,0.3474409878253937,0.3316751420497894,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6864910125732422,0.1972972601652145,0.9028982520103456,284.8849182128906,284.95001220703125,297.2362976074219,295.4438171386719,297.2198791503906,297.2072448730469,284.8878173828125,1.0,0.5055850744247437,0.7299058437347412,0.7299058437347412,1.0,1.0,-2.5778374671936035,1.1440846920013428,1.4337526559829712,0.5587925910949707,0.8946018218994141,0.8946018218994141,0.0,136.62278747558594,120.0,58509.5625,0.0,1573.4219970703125,1.0,279.7566833496094,283.46636962890625,298.46746826171875,302.2863464355469,293.1499938964844,293.1499938964844,280.04998779296875,38741.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383642435073853,1.0,0.0,0.0,3.76658296585083,3.766613006591797,9.466476171837712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1767578125,0.0,1879.5743408203125,1895.4371337890625,0.0,2826.436279296875,0.9635842442512512,1.0,0.0,3.0,1.0,0.0
17748900,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.801267683506012,0.3118208646774292,0.282957375049591,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8543045520782471,0.3822765052318573,0.3640802204608917,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.851233720779419,0.377854436635971,0.2659379541873932,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8296574950218201,0.3480511009693146,0.3319394290447235,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.690616250038147,0.1974605470895767,0.902507483959198,285.02685546875,284.95001220703125,297.25048828125,295.446533203125,297.2259216308594,297.2066955566406,285.0330810546875,1.0,0.5033951997756958,0.7289954423904419,0.7289954423904419,1.0,1.0,-2.5780045986175537,1.1438543796539309,1.4341503381729126,0.5585760474205017,0.9897964596748352,0.9897964596748352,0.0,133.46578979492188,120.0,57706.98046875,0.0,1559.7825927734375,1.0,280.0048217773437,283.6231384277344,298.4146728515625,302.072265625,293.1499938964844,293.1499938964844,280.04998779296875,34455.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321494460105896,1.0,0.0,0.0,3.802587985992432,3.8026177883148193,9.648323384681134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.3837890625,0.0,1894.78173828125,1895.4371337890625,0.0,2768.4638671875,0.9707187414169312,1.0,0.0,3.0,1.0,0.0
17748960,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8081054091453552,0.3124089241027832,0.2832590043544769,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8615272045135498,0.3832154870033264,0.3647312819957733,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8581848740577698,0.3785216808319092,0.2662284076213836,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8362839221954346,0.3488703668117523,0.3324861228466034,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6966209411621094,0.197776660323143,0.9029017090797424,285.0320129394531,284.95001220703125,297.2648620605469,295.44940185546875,297.2333984375,297.2086181640625,285.0312194824219,1.0,0.5008693933486938,0.7281549572944641,0.7281549572944641,1.0,1.0,-2.5806264877319336,1.1448125839233398,1.4358139038085938,0.5590153932571411,1.0,1.0,0.0,129.3500518798828,108.0,57831.0,0.0,1545.258056640625,1.0,280.0433959960937,283.6200256347656,298.427978515625,302.1337585449219,293.1499938964844,293.1499938964844,279.75,33660.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302509784698486,1.0,0.0,0.0,3.865122795104981,3.8651530742645264,9.9682711152127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.720703125,0.0,1974.4593505859373,1895.4371337890625,0.0,2750.7822265625,0.9827406406402588,1.0,0.0,3.0,1.0,0.0
17749020,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8226161599159241,0.3124905228614807,0.2832789123058319,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8783925175666809,0.3842088878154754,0.36555877327919,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8743848204612732,0.3788067400455475,0.2663807570934295,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8516964316368103,0.3496847450733185,0.333130270242691,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7103175520896912,0.1979622989892959,0.9026746153831482,284.88330078125,284.95001220703125,297.2940979003906,295.4555358886719,297.2439270019531,297.2043151855469,284.8866577148437,1.0,0.4948223531246185,0.7264739274978638,0.7264739274978638,1.0,1.0,-2.582336187362671,1.145012140274048,1.437324047088623,0.5591148138046265,0.8955895900726318,0.8955895900726318,0.0,120.38194274902344,96.0,58613.109375,0.0,1508.10693359375,1.0,279.7558898925781,283.46075439453125,298.4779357910156,302.3029479980469,293.1499938964844,293.1499938964844,280.04998779296875,38841.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386140465736389,1.0,0.0,0.0,3.777697086334229,3.7777273654937744,9.522424875285652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.8623046875,0.0,1895.267578125,1895.4371337890625,0.0,2828.768798828125,0.966190218925476,1.0,0.0,3.0,1.0,0.0
17749080,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8226161599159241,0.3124905228614807,0.2832789123058319,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8783925175666809,0.3842088878154754,0.36555877327919,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8743848204612732,0.3788067400455475,0.2663807570934295,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8516964316368103,0.3496847450733185,0.333130270242691,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7103175520896912,0.1979622989892959,0.9026746153831482,284.88330078125,284.95001220703125,297.2940979003906,295.4555358886719,297.2439270019531,297.2043151855469,284.8866577148437,1.0,0.4948223531246185,0.7264739274978638,0.7264739274978638,1.0,1.0,-2.582336187362671,1.145012140274048,1.437324047088623,0.5591148138046265,0.8955895900726318,0.8955895900726318,0.0,120.38194274902344,96.0,58613.109375,0.0,1508.10693359375,1.0,279.7558898925781,283.46075439453125,298.4779357910156,302.3029479980469,293.1499938964844,293.1499938964844,280.04998779296875,38841.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386140465736389,1.0,0.0,0.0,3.777697086334229,3.7777273654937744,9.522424875285652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.8623046875,0.0,1895.267578125,1895.4371337890625,0.0,2828.768798828125,0.966190218925476,1.0,0.0,3.0,1.0,0.0
17749140,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.841777503490448,0.3135110437870025,0.2834884822368622,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9014332294464112,0.3859392404556274,0.3665012419223785,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8967574238777161,0.3799350261688232,0.2666309177875519,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8731487989425659,0.3511585891246795,0.3338562548160553,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7270952463150024,0.1985424906015396,0.9025654792785645,285.0346374511719,284.95001220703125,297.3240051269531,295.4623107910156,297.2586364746094,297.2068176269531,285.0339660644531,1.0,0.4879012703895569,0.7247928977012634,0.7247928977012634,1.0,1.0,-2.5847554206848145,1.145573377609253,1.4391820430755615,0.5592359900474548,1.0,1.0,0.0,110.0115203857422,84.0,57915.32421875,0.0,1465.6800537109375,1.0,280.0436706542969,283.6184997558594,298.4398498535156,302.1508483886719,293.1499938964844,293.1499938964844,279.75,33786.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302680850028992,1.0,0.0,0.0,3.872513771057129,3.872544050216675,1.000643123916234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.72265625,0.0,1985.787109375,1895.4371337890625,0.0,2750.94140625,0.9844897985458374,1.0,0.0,3.0,1.0,0.0
17749200,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.841777503490448,0.3135110437870025,0.2834884822368622,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9014332294464112,0.3859392404556274,0.3665012419223785,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8967574238777161,0.3799350261688232,0.2666309177875519,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8731487989425659,0.3511585891246795,0.3338562548160553,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7270952463150024,0.1985424906015396,0.9025654792785645,285.0346374511719,284.95001220703125,297.3240051269531,295.4623107910156,297.2586364746094,297.2068176269531,285.0339660644531,1.0,0.4879012703895569,0.7247928977012634,0.7247928977012634,1.0,1.0,-2.5847554206848145,1.145573377609253,1.4391820430755615,0.5592359900474548,1.0,1.0,0.0,110.0115203857422,84.0,57915.32421875,0.0,1465.6800537109375,1.0,280.0436706542969,283.6184997558594,298.4398498535156,302.1508483886719,293.1499938964844,293.1499938964844,279.75,33786.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302680850028992,1.0,0.0,0.0,3.872513771057129,3.872544050216675,1.000643123916234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.72265625,0.0,1985.787109375,1895.4371337890625,0.0,2750.94140625,0.9844897985458374,1.0,0.0,3.0,1.0,0.0
17749260,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8665153980255127,0.3136585056781769,0.2835087180137634,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9329206943511964,0.3869851231575012,0.3673143684864044,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.926815927028656,0.3802610039710998,0.2667603492736816,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9006854295730591,0.35200896859169,0.3344655036926269,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7474799156188965,0.1988061815500259,0.90237557888031,284.8868103027344,284.95001220703125,297.35467529296875,295.4697265625,297.270263671875,297.2032775878906,284.8896484375,1.0,0.4805057346820831,0.7231187224388123,0.7231187224388123,1.0,1.0,-2.586423397064209,1.1457403898239136,1.4406830072402954,0.5592973828315735,0.8997750282287598,0.8997750282287598,0.0,99.23197174072266,72.0,58724.93359375,0.0,1420.375244140625,1.0,279.75665283203125,283.4590759277344,298.4911499023437,302.322265625,293.1499938964844,293.1499938964844,279.45001220703125,38707.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838519275188446,1.0,0.0,0.0,3.788068056106568,3.788098335266113,9.574780506227398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.5693359375,0.0,1908.21923828125,1895.4371337890625,0.0,2827.8837890625,0.96860271692276,1.0,0.0,3.0,1.0,0.0
17749320,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8665153980255127,0.3136585056781769,0.2835087180137634,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9329206943511964,0.3869851231575012,0.3673143684864044,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.926815927028656,0.3802610039710998,0.2667603492736816,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9006854295730591,0.35200896859169,0.3344655036926269,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7474799156188965,0.1988061815500259,0.90237557888031,284.8868103027344,284.95001220703125,297.35467529296875,295.4697265625,297.270263671875,297.2032775878906,284.8896484375,1.0,0.4805057346820831,0.7231187224388123,0.7231187224388123,1.0,1.0,-2.586423397064209,1.1457403898239136,1.4406830072402954,0.5592973828315735,0.8997750282287598,0.8997750282287598,0.0,99.23197174072266,72.0,58724.93359375,0.0,1420.375244140625,1.0,279.75665283203125,283.4590759277344,298.4911499023437,302.322265625,293.1499938964844,293.1499938964844,279.45001220703125,38707.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838519275188446,1.0,0.0,0.0,3.788068056106568,3.788098335266113,9.574780506227398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.5693359375,0.0,1908.21923828125,1895.4371337890625,0.0,2827.8837890625,0.96860271692276,1.0,0.0,3.0,1.0,0.0
17749380,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8982963562011719,0.3136771023273468,0.2830322980880737,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.970264732837677,0.3878501951694488,0.3676419854164123,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9642350673675536,0.3804029822349548,0.266489177942276,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9381035566329956,0.3526810705661773,0.3346199989318847,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7739397287368774,0.1989209651947021,0.9007701277732848,284.88531494140625,284.95001220703125,297.3861694335937,295.4779052734375,297.281494140625,297.19842529296875,284.8885803222656,1.0,0.4724917709827423,0.7214445471763611,0.7214445471763611,1.0,1.0,-2.584174633026123,1.144049882888794,1.4401248693466189,0.5582702159881592,0.8284094333648682,0.8284094333648682,0.0,88.39336395263672,75.0,58688.92578125,0.0,1369.69189453125,1.0,279.45782470703125,283.4468078613281,298.4823608398437,302.32177734375,293.1499938964844,293.1499938964844,279.75,41790.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420973420143127,1.0,0.0,0.0,3.514808177947998,3.514835834503174,8.243214324465953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2900390625,0.0,1585.3302001953125,1895.4371337890625,0.0,2861.31689453125,0.909633457660675,1.0,0.0,3.0,1.0,0.0
17749440,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8982963562011719,0.3136771023273468,0.2830322980880737,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.970264732837677,0.3878501951694488,0.3676419854164123,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9642350673675536,0.3804029822349548,0.266489177942276,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9381035566329956,0.3526810705661773,0.3346199989318847,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7739397287368774,0.1989209651947021,0.9007701277732848,284.88531494140625,284.95001220703125,297.3861694335937,295.4779052734375,297.281494140625,297.19842529296875,284.8885803222656,1.0,0.4724917709827423,0.7214445471763611,0.7214445471763611,1.0,1.0,-2.584174633026123,1.144049882888794,1.4401248693466189,0.5582702159881592,0.8284094333648682,0.8284094333648682,0.0,88.39336395263672,75.0,58688.92578125,0.0,1369.69189453125,1.0,279.45782470703125,283.4468078613281,298.4823608398437,302.32177734375,293.1499938964844,293.1499938964844,279.75,41790.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420973420143127,1.0,0.0,0.0,3.514808177947998,3.514835834503174,8.243214324465953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2900390625,0.0,1585.3302001953125,1895.4371337890625,0.0,2861.31689453125,0.909633457660675,1.0,0.0,3.0,1.0,0.0
17749500,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9123140573501588,0.3142529428005218,0.2831870913505554,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.98353111743927,0.3887493908405304,0.3681434094905853,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9778587222099304,0.3810104429721832,0.2666368186473846,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9537509083747864,0.353442907333374,0.3350091874599457,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7854134440422058,0.1992301791906356,0.900932550430298,285.0154113769531,284.95001220703125,297.4022216796875,295.4822692871094,297.28961181640625,297.2001953125,285.0196838378906,1.0,0.4704121947288513,0.7206073999404907,0.7206073999404907,1.0,1.0,-2.585796356201172,1.1445252895355225,1.4412710666656494,0.5583804845809937,0.9141486287117004,0.9141486287117004,0.0,84.74769592285156,75.0,58043.36328125,0.0,1355.7237548828125,1.0,279.6983642578125,283.5865783691406,298.43365478515625,302.1111145019531,293.1499938964844,293.1499938964844,279.75,35075.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342506885528564,1.0,0.0,0.0,3.56174898147583,3.561775922775269,8.464863299195713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.05859375,0.0,1592.4688720703125,1895.4371337890625,0.0,2788.0498046875,0.9159941673278807,1.0,0.0,3.0,1.0,0.0
17749560,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.925362229347229,0.31493079662323,0.2836897373199463,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9935519695281982,0.389764666557312,0.3689731955528259,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9882591366767884,0.3817415535449981,0.2670542895793915,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.966217875480652,0.3543150126934051,0.3357040882110595,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.795296311378479,0.1996275931596756,0.9020918011665344,285.00738525390625,284.95001220703125,297.4184875488281,295.48681640625,297.2984924316406,297.2032165527344,285.005859375,1.0,0.4692100584506988,0.7198013663291931,0.7198013663291931,1.0,1.0,-2.5901246070861816,1.1462889909744265,1.4438356161117554,0.5592302680015564,0.9304612278938292,0.9304612278938292,0.0,82.10005950927734,93.0,58248.57421875,0.0,1349.61279296875,1.0,279.74188232421875,283.5718994140625,298.45379638671875,302.18072509765625,293.1499938964844,293.1499938964844,279.45001220703125,33501.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314732313156128,1.0,0.0,0.0,3.636233568191528,3.636261224746704,8.822605082059454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4208984375,0.0,1671.6922607421875,1895.4371337890625,0.0,2762.1640625,0.9294728636741638,1.0,0.0,3.0,1.0,0.0
17749620,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.912063479423523,0.3151688873767853,0.2842862606048584,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.983951210975647,0.3909021317958832,0.3703952133655548,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9776051044464112,0.3821741342544555,0.2676395773887634,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9541139602661132,0.3552403450012207,0.3369104862213135,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.785300612449646,0.1999392658472061,0.9047125577926636,284.91424560546875,284.95001220703125,297.4517517089844,295.4965515136719,297.3119201660156,297.200927734375,284.91717529296875,1.0,0.4732233881950378,0.7181892395019531,0.7181892395019531,1.0,1.0,-2.5978546142578125,1.149353265762329,1.448501467704773,0.5607597827911377,0.8477789163589478,0.8477789163589478,0.0,85.54846954345703,111.0,58878.87109375,0.0,1374.846923828125,1.0,279.4578552246094,283.4674377441406,298.5118713378906,302.34881591796875,293.1499938964844,293.1499938964844,279.75,38910.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385111093521118,1.0,0.0,0.0,3.50839900970459,3.5084261894226074,8.21317883037409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.681640625,0.0,1557.056640625,1895.4371337890625,0.0,2827.807373046875,0.9051393270492554,1.0,0.0,3.0,1.0,0.0
17749680,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.912063479423523,0.3151688873767853,0.2842862606048584,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.983951210975647,0.3909021317958832,0.3703952133655548,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9776051044464112,0.3821741342544555,0.2676395773887634,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9541139602661132,0.3552403450012207,0.3369104862213135,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.785300612449646,0.1999392658472061,0.9047125577926636,284.91424560546875,284.95001220703125,297.4517517089844,295.4965515136719,297.3119201660156,297.200927734375,284.91717529296875,1.0,0.4732233881950378,0.7181892395019531,0.7181892395019531,1.0,1.0,-2.5978546142578125,1.149353265762329,1.448501467704773,0.5607597827911377,0.8477789163589478,0.8477789163589478,0.0,85.54846954345703,111.0,58878.87109375,0.0,1374.846923828125,1.0,279.4578552246094,283.4674377441406,298.5118713378906,302.34881591796875,293.1499938964844,293.1499938964844,279.75,38910.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385111093521118,1.0,0.0,0.0,3.50839900970459,3.5084261894226074,8.21317883037409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.681640625,0.0,1557.056640625,1895.4371337890625,0.0,2827.807373046875,0.9051393270492554,1.0,0.0,3.0,1.0,0.0
17749740,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8831261396408081,0.3160747587680816,0.2852386236190796,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9553579092025756,0.3925825953483581,0.3721526265144348,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9471769332885742,0.3832363486289978,0.2684907913208008,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.921448826789856,0.3566486537456512,0.338428646326065,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7613491415977478,0.2004766315221786,0.9083624482154846,285.0218811035156,284.95001220703125,297.4859619140625,295.5071716308594,297.328369140625,297.2032470703125,285.0194091796875,1.0,0.4813226759433746,0.7165771126747131,0.7165771126747131,1.0,1.0,-2.608337163925171,1.1537386178970337,1.4545985460281372,0.5628754496574402,0.9542611837387084,0.9542611837387084,0.0,94.69117736816406,129.0,58655.97265625,0.0,1429.1585693359375,1.0,279.74224853515625,283.5750732421875,298.4877319335937,302.2385559082031,293.1499938964844,293.1499938964844,279.45001220703125,32449.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830991268157959,1.0,0.0,0.0,3.6604506969451904,3.660478353500366,8.940512543631485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.0546875,0.0,1694.0677490234375,1895.4371337890625,0.0,2757.675048828125,0.934149980545044,1.0,0.0,3.0,1.0,0.0
17749800,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8831261396408081,0.3160747587680816,0.2852386236190796,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9553579092025756,0.3925825953483581,0.3721526265144348,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9471769332885742,0.3832363486289978,0.2684907913208008,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.921448826789856,0.3566486537456512,0.338428646326065,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7613491415977478,0.2004766315221786,0.9083624482154846,285.0218811035156,284.95001220703125,297.4859619140625,295.5071716308594,297.328369140625,297.2032470703125,285.0194091796875,1.0,0.4813226759433746,0.7165771126747131,0.7165771126747131,1.0,1.0,-2.608337163925171,1.1537386178970337,1.4545985460281372,0.5628754496574402,0.9542611837387084,0.9542611837387084,0.0,94.69117736816406,129.0,58655.97265625,0.0,1429.1585693359375,1.0,279.74224853515625,283.5750732421875,298.4877319335937,302.2385559082031,293.1499938964844,293.1499938964844,279.45001220703125,32449.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830991268157959,1.0,0.0,0.0,3.6604506969451904,3.660478353500366,8.940512543631485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.0546875,0.0,1694.0677490234375,1895.4371337890625,0.0,2757.675048828125,0.934149980545044,1.0,0.0,3.0,1.0,0.0
17749860,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8509110808372498,0.3159259259700775,0.2858641147613525,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9162673354148864,0.3934051096439361,0.3736810386180877,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.907679319381714,0.3833235204219818,0.2691319584846496,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8859866857528687,0.3572654724121094,0.3397471308708191,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7350956797599792,0.2005148530006408,0.9116748571395874,284.9061279296875,284.95001220703125,297.52117919921875,295.5186767578125,297.3409423828125,297.1979064941406,284.9093322753906,1.0,0.4917945861816406,0.7147100567817688,0.7147100567817688,1.0,1.0,-2.6172666549682617,1.1572537422180176,1.4600127935409546,0.5646148920059204,0.8581241369247437,0.8581241369247437,0.0,107.8617172241211,147.0,59419.44140625,0.0,1499.766357421875,1.0,279.45751953125,283.44854736328125,298.54229736328125,302.41522216796875,293.1499938964844,293.1499938964844,279.75,38578.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397040963172913,1.0,0.0,0.0,3.556392192840576,3.556419610977173,8.439419616479427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.955078125,0.0,1611.5982666015625,1895.4371337890625,0.0,2838.950927734375,0.9156004190444946,1.0,0.0,3.0,1.0,0.0
17749920,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8509110808372498,0.3159259259700775,0.2858641147613525,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9162673354148864,0.3934051096439361,0.3736810386180877,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.907679319381714,0.3833235204219818,0.2691319584846496,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8859866857528687,0.3572654724121094,0.3397471308708191,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7350956797599792,0.2005148530006408,0.9116748571395874,284.9061279296875,284.95001220703125,297.52117919921875,295.5186767578125,297.3409423828125,297.1979064941406,284.9093322753906,1.0,0.4917945861816406,0.7147100567817688,0.7147100567817688,1.0,1.0,-2.6172666549682617,1.1572537422180176,1.4600127935409546,0.5646148920059204,0.8581241369247437,0.8581241369247437,0.0,107.8617172241211,147.0,59419.44140625,0.0,1499.766357421875,1.0,279.45751953125,283.44854736328125,298.54229736328125,302.41522216796875,293.1499938964844,293.1499938964844,279.75,38578.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397040963172913,1.0,0.0,0.0,3.556392192840576,3.556419610977173,8.439419616479427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.955078125,0.0,1611.5982666015625,1895.4371337890625,0.0,2838.950927734375,0.9156004190444946,1.0,0.0,3.0,1.0,0.0
17749980,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8241499662399292,0.316573292016983,0.2867636084556579,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8845115900039673,0.3948544859886169,0.3754201829433441,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8764867782592773,0.3841446340084076,0.2699581980705261,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8566493988037109,0.3584403693675995,0.3412474989891052,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.71214759349823,0.2008079886436462,0.9152571558952332,285.0212097167969,284.95001220703125,297.5574645996094,295.5311584472656,297.3571472167969,297.1981811523437,285.01885986328125,1.0,0.5035580396652222,0.7128430008888245,0.7128430008888245,1.0,1.0,-2.6275312900543213,1.1614147424697876,1.466116428375244,0.5665380358695984,0.9671547412872314,0.9671547412872314,0.0,122.93943786621094,165.0,59155.68359375,0.0,1581.246826171875,1.0,279.7426147460937,283.5639343261719,298.51422119140625,302.29766845703125,293.1499938964844,293.1499938964844,279.45001220703125,32501.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326183557510376,1.0,0.0,0.0,3.702659130096436,3.7026872634887695,9.14788643058273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.32421875,0.0,1748.02978515625,1895.4371337890625,0.0,2772.83349609375,0.9440144896507264,1.0,0.0,3.0,1.0,0.0
17750040,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8241499662399292,0.316573292016983,0.2867636084556579,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8845115900039673,0.3948544859886169,0.3754201829433441,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8764867782592773,0.3841446340084076,0.2699581980705261,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8566493988037109,0.3584403693675995,0.3412474989891052,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.71214759349823,0.2008079886436462,0.9152571558952332,285.0212097167969,284.95001220703125,297.5574645996094,295.5311584472656,297.3571472167969,297.1981811523437,285.01885986328125,1.0,0.5035580396652222,0.7128430008888245,0.7128430008888245,1.0,1.0,-2.6275312900543213,1.1614147424697876,1.466116428375244,0.5665380358695984,0.9671547412872314,0.9671547412872314,0.0,122.93943786621094,165.0,59155.68359375,0.0,1581.246826171875,1.0,279.7426147460937,283.5639343261719,298.51422119140625,302.29766845703125,293.1499938964844,293.1499938964844,279.45001220703125,32501.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326183557510376,1.0,0.0,0.0,3.702659130096436,3.7026872634887695,9.14788643058273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.32421875,0.0,1748.02978515625,1895.4371337890625,0.0,2772.83349609375,0.9440144896507264,1.0,0.0,3.0,1.0,0.0
17750100,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8120754361152649,0.316514253616333,0.287246435880661,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8708369135856628,0.3952778577804565,0.3763358891010284,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8628647327423096,0.3842112123966217,0.2704076468944549,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8440296053886414,0.3587538599967956,0.3420426249504089,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7007466554641724,0.2007961571216583,0.9172165989875792,284.8785400390625,284.95001220703125,297.5760192871094,295.53778076171875,297.36407470703125,297.1959533691406,284.87225341796875,1.0,0.5097655653953552,0.7119094729423523,0.7119094729423523,1.0,1.0,-2.633066177368164,1.1636658906936646,1.469400405883789,0.5676680207252502,0.8738678693771362,0.8738678693771362,0.0,131.04942321777344,165.0,60137.24609375,0.0,1625.3468017578125,1.0,279.4963073730469,283.4015808105469,298.5750427246094,302.5332336425781,293.1499938964844,293.1499938964844,279.45001220703125,36569.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393079042434692,1.0,0.0,0.0,3.6885383129119873,3.68856692314148,9.078244147531224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.8193359375,0.0,1760.7301025390625,1895.4371337890625,0.0,2835.24951171875,0.941767394542694,1.0,0.0,3.0,1.0,0.0
17750160,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7992383241653442,0.3162417709827423,0.2873592674732208,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8576159477233887,0.3955051600933075,0.3769283294677734,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8497228622436523,0.384062647819519,0.2705854475498199,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8318805694580078,0.3588822782039642,0.3425418436527252,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6892779469490051,0.2006489187479019,0.9183401465415956,284.8995361328125,284.95001220703125,297.5948791503906,295.5446472167969,297.3700256347656,297.1917419433594,284.9032592773437,1.0,0.5159714221954346,0.7109361886978149,0.7109361886978149,1.0,1.0,-2.6360795497894287,1.1647030115127563,1.4713765382766724,0.5681231021881104,0.8650160431861877,0.8650160431861877,0.0,139.73638916015625,153.0,59934.15234375,0.0,1668.62744140625,1.0,279.4571838378906,283.4318542480469,298.5687561035156,302.4751281738281,293.1499938964844,293.1499938964844,279.75,38711.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413308262825012,1.0,0.0,0.0,3.601124763488769,3.6011528968811035,8.653058216623322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.107421875,0.0,1666.95068359375,1895.4371337890625,0.0,2854.151611328125,0.9258049726486206,1.0,0.0,3.0,1.0,0.0
17750220,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7924812436103821,0.3168087005615234,0.2877920567989349,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8512360453605652,0.3968619704246521,0.3781734406948089,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8430935740470886,0.3848030269145965,0.2710527181625366,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8258748054504395,0.359961450099945,0.3435451090335846,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6831574440002441,0.2008209377527237,0.919450581073761,285.0180969238281,284.95001220703125,297.6334533691406,295.5592041015625,297.3870544433594,297.1917419433594,285.0162658691406,1.0,0.51938396692276,0.708989679813385,0.708989679813385,1.0,1.0,-2.641196727752685,1.1663451194763184,1.4748514890670776,0.5687246918678284,0.9741989374160768,0.9741989374160768,0.0,145.0055389404297,141.0,59545.93359375,0.0,1699.6593017578125,1.0,279.7423095703125,283.5526733398437,298.5416564941406,302.3517150878906,293.1499938964844,293.1499938964844,279.45001220703125,32783.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340563774108887,1.0,0.0,0.0,3.7370810508728014,3.737109899520874,9.318764568888582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.1572265625,0.0,1794.745849609375,1895.4371337890625,0.0,2786.238037109375,0.9524495601654052,1.0,0.0,3.0,1.0,0.0
17750280,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7924812436103821,0.3168087005615234,0.2877920567989349,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8512360453605652,0.3968619704246521,0.3781734406948089,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8430935740470886,0.3848030269145965,0.2710527181625366,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8258748054504395,0.359961450099945,0.3435451090335846,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6831574440002441,0.2008209377527237,0.919450581073761,285.0180969238281,284.95001220703125,297.6334533691406,295.5592041015625,297.3870544433594,297.1917419433594,285.0162658691406,1.0,0.51938396692276,0.708989679813385,0.708989679813385,1.0,1.0,-2.641196727752685,1.1663451194763184,1.4748514890670776,0.5687246918678284,0.9741989374160768,0.9741989374160768,0.0,145.0055389404297,141.0,59545.93359375,0.0,1699.6593017578125,1.0,279.7423095703125,283.5526733398437,298.5416564941406,302.3517150878906,293.1499938964844,293.1499938964844,279.45001220703125,32783.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340563774108887,1.0,0.0,0.0,3.7370810508728014,3.737109899520874,9.318764568888582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.1572265625,0.0,1794.745849609375,1895.4371337890625,0.0,2786.238037109375,0.9524495601654052,1.0,0.0,3.0,1.0,0.0
17750340,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7948907017707825,0.3165435492992401,0.2877258956432342,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8543093800544739,0.3975287973880768,0.378946840763092,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8456283211708069,0.3847627341747284,0.2711524367332458,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.828624963760376,0.360421359539032,0.3441053628921509,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6852526068687439,0.2006775885820388,0.9190146327018738,284.89385986328125,284.95001220703125,297.6732482910156,295.5748596191406,297.4014587402344,297.186279296875,284.8972473144531,1.0,0.5181113481521606,0.7070431113243103,0.7070431113243103,1.0,1.0,-2.6423239707946777,1.1660596132278442,1.476264238357544,0.5683863759040833,0.8671364188194275,0.8671364188194275,0.0,143.26397705078125,129.0,60194.82421875,0.0,1693.43603515625,1.0,279.4569702148437,283.4194030761719,298.5956420898437,302.5205383300781,293.1499938964844,293.1499938964844,279.75,38961.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421011567115784,1.0,0.0,0.0,3.628058195114136,3.628086566925049,8.78297726103483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.0185546875,0.0,1702.1676025390625,1895.4371337890625,0.0,2861.352783203125,0.9322091341018676,1.0,0.0,3.0,1.0,0.0
17750400,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7948907017707825,0.3165435492992401,0.2877258956432342,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8543093800544739,0.3975287973880768,0.378946840763092,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8456283211708069,0.3847627341747284,0.2711524367332458,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.828624963760376,0.360421359539032,0.3441053628921509,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6852526068687439,0.2006775885820388,0.9190146327018738,284.89385986328125,284.95001220703125,297.6732482910156,295.5748596191406,297.4014587402344,297.186279296875,284.8972473144531,1.0,0.5181113481521606,0.7070431113243103,0.7070431113243103,1.0,1.0,-2.6423239707946777,1.1660596132278442,1.476264238357544,0.5683863759040833,0.8671364188194275,0.8671364188194275,0.0,143.26397705078125,129.0,60194.82421875,0.0,1693.43603515625,1.0,279.4569702148437,283.4194030761719,298.5956420898437,302.5205383300781,293.1499938964844,293.1499938964844,279.75,38961.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421011567115784,1.0,0.0,0.0,3.628058195114136,3.628086566925049,8.78297726103483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.0185546875,0.0,1702.1676025390625,1895.4371337890625,0.0,2861.352783203125,0.9322091341018676,1.0,0.0,3.0,1.0,0.0
17750460,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8041679859161377,0.3172846734523773,0.2878676652908325,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.864395022392273,0.3990026712417602,0.3798303008079529,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.854990541934967,0.3856466710567474,0.2713713645935058,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8377746343612671,0.3616205751895904,0.3447501063346863,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6932989954948425,0.200981467962265,0.918474018573761,285.016357421875,284.95001220703125,297.7143249511719,295.5916748046875,297.4206237792969,297.188232421875,285.0140991210937,1.0,0.5140302181243896,0.7052283883094788,0.7052283883094788,1.0,1.0,-2.643937826156616,1.1660763025283811,1.4778615236282349,0.5680566430091858,0.97613126039505,0.97613126039505,0.0,137.0154266357422,117.0,59706.34375,0.0,1667.6021728515625,1.0,279.7430725097656,283.5455627441406,298.5701599121094,302.3910217285156,293.1499938964844,293.1499938964844,279.45001220703125,32953.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834058403968811,1.0,0.0,0.0,3.755378484725952,3.755407333374024,9.410240409124526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.767578125,0.0,1820.064697265625,1895.4371337890625,0.0,2786.2568359375,0.956616759300232,1.0,0.0,3.0,1.0,0.0
17750520,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8041679859161377,0.3172846734523773,0.2878676652908325,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.864395022392273,0.3990026712417602,0.3798303008079529,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.854990541934967,0.3856466710567474,0.2713713645935058,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8377746343612671,0.3616205751895904,0.3447501063346863,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6932989954948425,0.200981467962265,0.918474018573761,285.016357421875,284.95001220703125,297.7143249511719,295.5916748046875,297.4206237792969,297.188232421875,285.0140991210937,1.0,0.5140302181243896,0.7052283883094788,0.7052283883094788,1.0,1.0,-2.643937826156616,1.1660763025283811,1.4778615236282349,0.5680566430091858,0.97613126039505,0.97613126039505,0.0,137.0154266357422,117.0,59706.34375,0.0,1667.6021728515625,1.0,279.7430725097656,283.5455627441406,298.5701599121094,302.3910217285156,293.1499938964844,293.1499938964844,279.45001220703125,32953.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834058403968811,1.0,0.0,0.0,3.755378484725952,3.755407333374024,9.410240409124526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.767578125,0.0,1820.064697265625,1895.4371337890625,0.0,2786.2568359375,0.956616759300232,1.0,0.0,3.0,1.0,0.0
17750580,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8167917132377625,0.3171738386154175,0.2877070605754852,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8789355158805847,0.3997862637042999,0.3804629743099212,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8686554431915283,0.3857444822788238,0.2713833451271057,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8509735465049744,0.3622030913829803,0.3451740443706512,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7049086689949036,0.2009862512350082,0.9174844026565552,284.8930969238281,284.95001220703125,297.7567138671875,295.6097106933594,297.4371032714844,297.1845092773437,284.8965148925781,1.0,0.5083145499229431,0.7034136652946472,0.7034136652946472,1.0,1.0,-2.6438467502593994,1.1652467250823977,1.478600025177002,0.5674145817756653,0.8686401844024658,0.8686401844024658,0.0,128.6656036376953,105.0,60331.07421875,0.0,1629.8406982421875,1.0,279.4568786621094,283.414306640625,298.6280822753906,302.5610656738281,293.1499938964844,293.1499938964844,279.75,39069.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416523337364197,1.0,0.0,0.0,3.640744209289551,3.640772819519043,8.844507419780712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.583984375,0.0,1718.8558349609375,1895.4371337890625,0.0,2857.156982421875,0.935214340686798,1.0,0.0,3.0,1.0,0.0
