time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8167917132377625,0.3171738386154175,0.2877070605754852,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8789355158805847,0.3997862637042999,0.3804629743099212,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8686554431915283,0.3857444822788238,0.2713833451271057,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8509735465049744,0.3622030913829803,0.3451740443706512,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7049086689949036,0.2009862512350082,0.9174844026565552,284.8930969238281,284.95001220703125,297.7567138671875,295.6097106933594,297.4371032714844,297.1845092773437,284.8965148925781,1.0,0.5083145499229431,0.7034136652946472,0.7034136652946472,1.0,1.0,-2.6438467502593994,1.1652467250823977,1.478600025177002,0.5674145817756653,0.8686401844024658,0.8686401844024658,0.0,128.6656036376953,105.0,60331.07421875,0.0,1629.8406982421875,1.0,279.4568786621094,283.414306640625,298.6280822753906,302.5610656738281,293.1499938964844,293.1499938964844,279.75,39069.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416523337364197,1.0,0.0,0.0,3.640744209289551,3.640772819519043,8.844507419780712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.583984375,0.0,1718.8558349609375,1895.4371337890625,0.0,2857.156982421875,0.935214340686798,1.0,0.0,3.0,1.0,0.0
17750700,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8242529630661011,0.3175040483474731,0.2875866591930389,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8880176544189453,0.4004810452461242,0.380723237991333,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8772817850112915,0.3861435651779175,0.2713489830493927,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8593041300773621,0.3627703785896301,0.3453317284584045,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7119529247283936,0.2011412680149078,0.9167686104774476,285.0251159667969,284.95001220703125,297.7784423828125,295.6191711425781,297.447021484375,297.1852111816406,285.02978515625,1.0,0.5050045251846313,0.7025063037872314,0.7025063037872314,1.0,1.0,-2.643298387527466,1.1646060943603516,1.4786921739578247,0.5668792128562927,0.9588438272476196,0.9588438272476196,0.0,123.89802551269533,105.0,59629.63671875,0.0,1607.58837890625,1.0,279.7019958496094,283.5578308105469,298.5849304199219,302.3598937988281,293.1499938964844,293.1499938964844,279.75,34148.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353358507156372,1.0,0.0,0.0,3.689196825027466,3.689225196838379,9.081486496143044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.7578125,0.0,1743.2664794921875,1895.4371337890625,0.0,2798.1708984375,0.944303035736084,1.0,0.0,3.0,1.0,0.0
17750760,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8336631655693054,0.3180291652679443,0.2878165543079376,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8994328379631042,0.4013544619083404,0.3812901675701141,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8882872462272644,0.3867459893226623,0.2715752124786377,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8699367642402649,0.3635115921497345,0.3457728922367096,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7202600836753845,0.2014195173978805,0.9168314933776855,285.0179138183594,284.95001220703125,297.8005065917969,295.62896728515625,297.4581298828125,297.1877746582031,285.015869140625,1.0,0.5016087889671326,0.7016463279724121,0.7016463279724121,1.0,1.0,-2.6451311111450195,1.1651073694229126,1.480023741722107,0.5669782757759094,0.9794044494628906,0.9794044494628906,0.0,118.56361389160156,93.0,59836.2265625,0.0,1586.115234375,1.0,279.742919921875,283.5430603027344,298.6062927246094,302.4344482421875,293.1499938964844,293.1499938964844,279.45001220703125,32998.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333958983421326,1.0,0.0,0.0,3.765669822692871,3.7656986713409424,9.461886634198892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.1640625,0.0,1834.01806640625,1895.4371337890625,0.0,2780.080322265625,0.9591814279556274,1.0,0.0,3.0,1.0,0.0
17750820,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8545470833778381,0.3179850280284881,0.2876444160938263,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9264983534812928,0.4021850228309631,0.381892591714859,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9130960702896118,0.3869498372077942,0.2715978920459747,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8938503265380859,0.3641926050186157,0.3462041914463043,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.737738847732544,0.2015260010957718,0.91591477394104,284.8930969238281,284.95001220703125,297.845703125,295.6495056152344,297.4762878417969,297.1849365234375,284.8965148925781,1.0,0.4943231046199798,0.6999263167381287,0.6999263167381287,1.0,1.0,-2.645098924636841,1.164326548576355,1.4807723760604858,0.5663523077964783,0.8715778589248657,0.8715778589248657,0.0,107.98734283447266,81.0,60489.12109375,0.0,1538.382568359375,1.0,279.456787109375,283.4096984863281,298.6674194335937,302.6096496582031,293.1499938964844,293.1499938964844,279.75,39026.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408840298652649,1.0,0.0,0.0,3.654414176940918,3.654443025588989,8.911049462767551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.0400390625,0.0,1735.7679443359375,1895.4371337890625,0.0,2849.975830078125,0.9383026361465454,1.0,0.0,3.0,1.0,0.0
17750880,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8545470833778381,0.3179850280284881,0.2876444160938263,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9264983534812928,0.4021850228309631,0.381892591714859,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9130960702896118,0.3869498372077942,0.2715978920459747,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8938503265380859,0.3641926050186157,0.3462041914463043,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.737738847732544,0.2015260010957718,0.91591477394104,284.8930969238281,284.95001220703125,297.845703125,295.6495056152344,297.4762878417969,297.1849365234375,284.8965148925781,1.0,0.4943231046199798,0.6999263167381287,0.6999263167381287,1.0,1.0,-2.645098924636841,1.164326548576355,1.4807723760604858,0.5663523077964783,0.8715778589248657,0.8715778589248657,0.0,107.98734283447266,81.0,60489.12109375,0.0,1538.382568359375,1.0,279.456787109375,283.4096984863281,298.6674194335937,302.6096496582031,293.1499938964844,293.1499938964844,279.75,39026.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408840298652649,1.0,0.0,0.0,3.654414176940918,3.654443025588989,8.911049462767551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.0400390625,0.0,1735.7679443359375,1895.4371337890625,0.0,2849.975830078125,0.9383026361465454,1.0,0.0,3.0,1.0,0.0
17750940,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8841338157653809,0.3188748061656952,0.2877385914325714,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.962933361530304,0.403763085603714,0.3826821446418762,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9496285319328308,0.3880658149719238,0.2718272805213928,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9283546805381776,0.3656078577041626,0.3468472361564636,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7619308233261108,0.2020363360643386,0.9153830409049988,285.0199279785156,284.95001220703125,297.89239501953125,295.6714172363281,297.4988708496094,297.1887512207031,285.0177307128906,1.0,0.4866526424884796,0.6982063055038452,0.6982063055038452,1.0,1.0,-2.6465632915496826,1.1642745733261108,1.482288837432861,0.5659440159797668,0.984498143196106,0.984498143196106,0.0,96.59788513183594,69.0,60000.54296875,0.0,1489.0283203125,1.0,279.7432861328125,283.5401306152344,298.6485290527344,302.4867248535156,293.1499938964844,293.1499938964844,279.45001220703125,32986.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325827121734619,1.0,0.0,0.0,3.779402732849121,3.779431819915772,9.531025284559292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.5078125,0.0,1852.198974609375,1895.4371337890625,0.0,2772.501220703125,0.9622533917427064,1.0,0.0,3.0,1.0,0.0
17751000,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8841338157653809,0.3188748061656952,0.2877385914325714,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.962933361530304,0.403763085603714,0.3826821446418762,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9496285319328308,0.3880658149719238,0.2718272805213928,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9283546805381776,0.3656078577041626,0.3468472361564636,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7619308233261108,0.2020363360643386,0.9153830409049988,285.0199279785156,284.95001220703125,297.89239501953125,295.6714172363281,297.4988708496094,297.1887512207031,285.0177307128906,1.0,0.4866526424884796,0.6982063055038452,0.6982063055038452,1.0,1.0,-2.6465632915496826,1.1642745733261108,1.482288837432861,0.5659440159797668,0.984498143196106,0.984498143196106,0.0,96.59788513183594,69.0,60000.54296875,0.0,1489.0283203125,1.0,279.7432861328125,283.5401306152344,298.6485290527344,302.4867248535156,293.1499938964844,293.1499938964844,279.45001220703125,32986.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325827121734619,1.0,0.0,0.0,3.779402732849121,3.779431819915772,9.531025284559292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.5078125,0.0,1852.198974609375,1895.4371337890625,0.0,2772.501220703125,0.9622533917427064,1.0,0.0,3.0,1.0,0.0
17751060,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9246108531951904,0.3188435733318329,0.2875592112541199,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.99891859292984,0.4045730829238891,0.3830940723419189,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9888944625854492,0.3883687853813171,0.2719056308269501,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.972072958946228,0.366380900144577,0.3473462462425232,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7947936654090881,0.2021996527910232,0.9146191477775574,284.8922119140625,284.95001220703125,297.9406433105469,295.6947326660156,297.5184631347656,297.1861877441406,284.8955993652344,1.0,0.4787452816963196,0.6964665055274963,0.6964665055274963,1.0,1.0,-2.646525859832764,1.1634564399719238,1.4830694198608398,0.565305769443512,0.8753127455711365,0.8753127455711365,0.0,85.31737518310547,87.0,60685.703125,0.0,1438.1412353515625,1.0,279.4566650390625,283.4037475585937,298.7126770019531,302.6670227050781,293.1499938964844,293.1499938964844,279.75,38963.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400869369506836,1.0,0.0,0.0,3.6717450618743896,3.67177414894104,8.995770031106076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6982421875,0.0,1757.314697265625,1895.4371337890625,0.0,2842.52734375,0.9421979784965516,1.0,0.0,3.0,1.0,0.0
17751120,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9246108531951904,0.3188435733318329,0.2875592112541199,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.99891859292984,0.4045730829238891,0.3830940723419189,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9888944625854492,0.3883687853813171,0.2719056308269501,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.972072958946228,0.366380900144577,0.3473462462425232,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7947936654090881,0.2021996527910232,0.9146191477775574,284.8922119140625,284.95001220703125,297.9406433105469,295.6947326660156,297.5184631347656,297.1861877441406,284.8955993652344,1.0,0.4787452816963196,0.6964665055274963,0.6964665055274963,1.0,1.0,-2.646525859832764,1.1634564399719238,1.4830694198608398,0.565305769443512,0.8753127455711365,0.8753127455711365,0.0,85.31737518310547,87.0,60685.703125,0.0,1438.1412353515625,1.0,279.4566650390625,283.4037475585937,298.7126770019531,302.6670227050781,293.1499938964844,293.1499938964844,279.75,38963.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400869369506836,1.0,0.0,0.0,3.6717450618743896,3.67177414894104,8.995770031106076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.6982421875,0.0,1757.314697265625,1895.4371337890625,0.0,2842.52734375,0.9421979784965516,1.0,0.0,3.0,1.0,0.0
17751180,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.927029311656952,0.3196991086006164,0.2880455553531647,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.4065428972244262,0.3828203678131103,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9907873272895812,0.3895163536071777,0.2724892795085907,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9746103882789612,0.3678294420242309,0.3484686613082886,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.796646773815155,0.2027154713869094,0.9162394404411316,285.0234069824219,284.95001220703125,297.990478515625,295.7194519042969,297.5429382324219,297.1909484863281,285.0218811035156,1.0,0.4799670875072479,0.6947266459465027,0.6947266459465027,1.0,1.0,-2.650854110717773,1.1647636890411377,1.4860904216766355,0.5654096603393555,0.9910057783126832,0.9910057783126832,0.0,85.06158447265625,105.0,60219.625,0.0,1442.7628173828125,1.0,279.7433776855469,283.5387268066406,298.6961669921875,302.5455322265625,293.1499938964844,293.1499938964844,279.45001220703125,32989.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317018151283264,1.0,0.0,0.0,3.794086217880249,3.79411554336548,9.605228115106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.2392578125,0.0,1871.89892578125,1895.4371337890625,0.0,2764.293701171875,0.9657182097434998,1.0,0.0,3.0,1.0,0.0
17751240,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.927029311656952,0.3196991086006164,0.2880455553531647,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.4065428972244262,0.3828203678131103,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9907873272895812,0.3895163536071777,0.2724892795085907,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9746103882789612,0.3678294420242309,0.3484686613082886,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.796646773815155,0.2027154713869094,0.9162394404411316,285.0234069824219,284.95001220703125,297.990478515625,295.7194519042969,297.5429382324219,297.1909484863281,285.0218811035156,1.0,0.4799670875072479,0.6947266459465027,0.6947266459465027,1.0,1.0,-2.650854110717773,1.1647636890411377,1.4860904216766355,0.5654096603393555,0.9910057783126832,0.9910057783126832,0.0,85.06158447265625,105.0,60219.625,0.0,1442.7628173828125,1.0,279.7433776855469,283.5387268066406,298.6961669921875,302.5455322265625,293.1499938964844,293.1499938964844,279.45001220703125,32989.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317018151283264,1.0,0.0,0.0,3.794086217880249,3.79411554336548,9.605228115106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.2392578125,0.0,1871.89892578125,1895.4371337890625,0.0,2764.293701171875,0.9657182097434998,1.0,0.0,3.0,1.0,0.0
17751300,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9170993566513062,0.3197654187679291,0.2884361147880554,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9946223497390748,0.4069507122039795,0.3855742812156677,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9832739233970642,0.3897735774517059,0.2729108035564422,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9661075472831726,0.3683052659034729,0.3491998016834259,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7891694903373718,0.2028390616178512,0.917761504650116,284.8826599121094,284.95001220703125,298.0159912109375,295.7323608398437,297.5537109375,297.1902770996094,284.8758239746094,1.0,0.4828428328037262,0.6938567757606506,0.6938567757606506,1.0,1.0,-2.657732009887696,1.1675978899002075,1.4901340007781982,0.5668639540672302,0.9003440737724304,0.9003440737724304,0.0,87.65997314453125,105.0,61314.23828125,0.0,1463.87353515625,1.0,279.4942932128906,283.37481689453125,298.7640686035156,302.7926025390625,293.1499938964844,293.1499938964844,279.45001220703125,36367.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378733992576599,1.0,0.0,0.0,3.785891056060791,3.7859208583831774,9.5637778940727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.6025390625,0.0,1887.1141357421875,1895.4371337890625,0.0,2821.85302734375,0.9644654393196106,1.0,0.0,3.0,1.0,0.0
17751360,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8999901413917542,0.3195626437664032,0.2884839177131653,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.98084157705307,0.4070834815502167,0.3859436213970184,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.967749834060669,0.3897660076618194,0.2730852365493774,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.948945939540863,0.3685542941093445,0.3496712148189544,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7755354046821594,0.202799990773201,0.9186721444129944,284.895751953125,284.95001220703125,298.0419311523437,295.74566650390625,297.56317138671875,297.1869812011719,284.8991394042969,1.0,0.4865071773529053,0.6929450631141663,0.6929450631141663,1.0,1.0,-2.660235643386841,1.1683590412139893,1.491876482963562,0.5671012997627258,0.8860599994659424,0.8860599994659424,0.0,92.30689239501952,123.0,61156.609375,0.0,1488.2730712890625,1.0,279.456787109375,283.3975830078125,298.7660217285156,302.7464904785156,293.1499938964844,293.1499938964844,279.75,38525.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396158218383789,1.0,0.0,0.0,3.706096649169922,3.706125974655152,9.164879770651168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.7197265625,0.0,1798.2049560546875,1895.4371337890625,0.0,2838.1259765625,0.9496520757675172,1.0,0.0,3.0,1.0,0.0
17751420,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8677614331245422,0.3202357590198517,0.289247989654541,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9463125467300416,0.4083472788333893,0.3873117864131927,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.930702030658722,0.3907757997512817,0.2739184498786926,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9113121032714844,0.3698719143867492,0.3511402308940887,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7488020062446594,0.203146606683731,0.9217896461486816,285.0343933105469,284.95001220703125,298.0950927734375,295.7734375,297.58740234375,297.1886901855469,285.0329284667969,1.0,0.4958932995796203,0.6911216378211975,0.6911216378211975,1.0,1.0,-2.6693029403686523,1.1718119382858276,1.4974908828735352,0.5684601068496704,1.0,1.0,0.0,103.93272399902344,141.0,60773.57421875,0.0,1553.60693359375,1.0,279.74365234375,283.538330078125,298.7537536621094,302.63800048828125,293.1499938964844,293.1499938964844,279.45001220703125,33013.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320136666297913,1.0,0.0,0.0,3.829555988311768,3.8295857906341553,9.785660495253978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.54296875,0.0,1920.2109375,1895.4371337890625,0.0,2767.19873046875,0.973885715007782,1.0,0.0,3.0,1.0,0.0
17751480,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8677614331245422,0.3202357590198517,0.289247989654541,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9463125467300416,0.4083472788333893,0.3873117864131927,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.930702030658722,0.3907757997512817,0.2739184498786926,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9113121032714844,0.3698719143867492,0.3511402308940887,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7488020062446594,0.203146606683731,0.9217896461486816,285.0343933105469,284.95001220703125,298.0950927734375,295.7734375,297.58740234375,297.1886901855469,285.0329284667969,1.0,0.4958932995796203,0.6911216378211975,0.6911216378211975,1.0,1.0,-2.6693029403686523,1.1718119382858276,1.4974908828735352,0.5684601068496704,1.0,1.0,0.0,103.93272399902344,141.0,60773.57421875,0.0,1553.60693359375,1.0,279.74365234375,283.538330078125,298.7537536621094,302.63800048828125,293.1499938964844,293.1499938964844,279.45001220703125,33013.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320136666297913,1.0,0.0,0.0,3.829555988311768,3.8295857906341553,9.785660495253978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.54296875,0.0,1920.2109375,1895.4371337890625,0.0,2767.19873046875,0.973885715007782,1.0,0.0,3.0,1.0,0.0
17751540,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8374741673469543,0.319885104894638,0.2897835075855255,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9079021215438844,0.4088298380374908,0.3886064887046814,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8940684199333191,0.390842467546463,0.2746142446994781,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8779032826423645,0.3704198002815246,0.3524820506572723,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7239531874656677,0.2030261158943176,0.9247247576713562,284.89434814453125,284.95001220703125,298.1499938964844,295.8027648925781,297.6083984375,297.1834411621094,284.8969116210937,1.0,0.5069716572761536,0.6892982125282288,0.6892982125282288,1.0,1.0,-2.6774847507476807,1.1747992038726809,1.5026856660842896,0.5697245597839355,0.8991342782974243,0.8991342782974243,0.0,118.5780258178711,159.0,61788.5390625,0.0,1631.8917236328125,1.0,279.4570007324219,283.3833923339844,298.8242492675781,302.8442687988281,293.1499938964844,293.1499938964844,279.75,38178.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402073979377747,1.0,0.0,0.0,3.7586472034454346,3.758677244186402,9.426629503650474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.763671875,0.0,1864.637451171875,1895.4371337890625,0.0,2843.6533203125,0.9613009691238404,1.0,0.0,3.0,1.0,0.0
17751600,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8374741673469543,0.319885104894638,0.2897835075855255,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9079021215438844,0.4088298380374908,0.3886064887046814,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8940684199333191,0.390842467546463,0.2746142446994781,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8779032826423645,0.3704198002815246,0.3524820506572723,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7239531874656677,0.2030261158943176,0.9247247576713562,284.89434814453125,284.95001220703125,298.1499938964844,295.8027648925781,297.6083984375,297.1834411621094,284.8969116210937,1.0,0.5069716572761536,0.6892982125282288,0.6892982125282288,1.0,1.0,-2.6774847507476807,1.1747992038726809,1.5026856660842896,0.5697245597839355,0.8991342782974243,0.8991342782974243,0.0,118.5780258178711,159.0,61788.5390625,0.0,1631.8917236328125,1.0,279.4570007324219,283.3833923339844,298.8242492675781,302.8442687988281,293.1499938964844,293.1499938964844,279.75,38178.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402073979377747,1.0,0.0,0.0,3.7586472034454346,3.758677244186402,9.426629503650474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.763671875,0.0,1864.637451171875,1895.4371337890625,0.0,2843.6533203125,0.9613009691238404,1.0,0.0,3.0,1.0,0.0
17751660,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8126354813575745,0.3204069137573242,0.2905499637126922,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.878703236579895,0.4100398421287536,0.3900949358940124,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8655107021331787,0.3917171359062195,0.2754630446434021,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8508074879646301,0.371599942445755,0.3539738655090332,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7012861967086792,0.2031969130039215,0.9278082847595216,285.0430908203125,284.95001220703125,298.2059326171875,295.8330078125,297.63330078125,297.184326171875,285.0428466796875,1.0,0.5188907384872437,0.6873452067375183,0.6873452067375183,1.0,1.0,-2.6867051124572754,1.178229570388794,1.508475661277771,0.5710132718086243,1.0,1.0,0.0,134.56436157226562,177.0,61297.8984375,0.0,1718.315673828125,1.0,279.7436218261719,283.5376281738281,298.813720703125,302.73223876953125,293.1499938964844,293.1499938964844,279.45001220703125,33597.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327013850212097,1.0,0.0,0.0,3.861559391021729,3.8615896701812735,9.949900459105263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.962890625,0.0,1968.994384765625,1895.4371337890625,0.0,2773.607177734375,0.9818121790885924,1.0,0.0,3.0,1.0,0.0
17751720,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8126354813575745,0.3204069137573242,0.2905499637126922,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.878703236579895,0.4100398421287536,0.3900949358940124,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8655107021331787,0.3917171359062195,0.2754630446434021,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8508074879646301,0.371599942445755,0.3539738655090332,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7012861967086792,0.2031969130039215,0.9278082847595216,285.0430908203125,284.95001220703125,298.2059326171875,295.8330078125,297.63330078125,297.184326171875,285.0428466796875,1.0,0.5188907384872437,0.6873452067375183,0.6873452067375183,1.0,1.0,-2.6867051124572754,1.178229570388794,1.508475661277771,0.5710132718086243,1.0,1.0,0.0,134.56436157226562,177.0,61297.8984375,0.0,1718.315673828125,1.0,279.7436218261719,283.5376281738281,298.813720703125,302.73223876953125,293.1499938964844,293.1499938964844,279.45001220703125,33597.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327013850212097,1.0,0.0,0.0,3.861559391021729,3.8615896701812735,9.949900459105263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.962890625,0.0,1968.994384765625,1895.4371337890625,0.0,2773.607177734375,0.9818121790885924,1.0,0.0,3.0,1.0,0.0
17751780,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.789035975933075,0.3199759721755981,0.2911142706871032,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8541000485420227,0.4104789197444916,0.3914631307125091,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8416527509689331,0.3917145729064941,0.2761889994144439,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8283390998840332,0.3720661997795105,0.3553437888622284,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6802319884300232,0.2029500007629394,0.9306508898735046,284.8970031738281,284.95001220703125,298.2621765136719,295.8634338378906,297.6546325683594,297.1788024902344,284.8992919921875,1.0,0.53125,0.6853922009468079,0.6853922009468079,1.0,1.0,-2.694969654083252,1.1811553239822388,1.5138143301010132,0.5721919536590576,0.912237823009491,0.912237823009491,0.0,151.84385681152344,165.0,62394.90625,0.0,1809.8226318359373,1.0,279.45672607421875,283.3739929199219,298.88507080078125,302.94342041015625,293.1499938964844,293.1499938964844,279.1499938964844,37934.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408031463623047,1.0,0.0,0.0,3.8048288822174072,3.804859161376953,9.659697752795182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.7666015625,0.0,1924.951416015625,1895.4371337890625,0.0,2849.219970703125,0.9717488288879396,1.0,0.0,3.0,1.0,0.0
17751840,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.789035975933075,0.3199759721755981,0.2911142706871032,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8541000485420227,0.4104789197444916,0.3914631307125091,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8416527509689331,0.3917145729064941,0.2761889994144439,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8283390998840332,0.3720661997795105,0.3553437888622284,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6802319884300232,0.2029500007629394,0.9306508898735046,284.8970031738281,284.95001220703125,298.2621765136719,295.8634338378906,297.6546325683594,297.1788024902344,284.8992919921875,1.0,0.53125,0.6853922009468079,0.6853922009468079,1.0,1.0,-2.694969654083252,1.1811553239822388,1.5138143301010132,0.5721919536590576,0.912237823009491,0.912237823009491,0.0,151.84385681152344,165.0,62394.90625,0.0,1809.8226318359373,1.0,279.45672607421875,283.3739929199219,298.88507080078125,302.94342041015625,293.1499938964844,293.1499938964844,279.1499938964844,37934.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408031463623047,1.0,0.0,0.0,3.8048288822174072,3.804859161376953,9.659697752795182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.7666015625,0.0,1924.951416015625,1895.4371337890625,0.0,2849.219970703125,0.9717488288879396,1.0,0.0,3.0,1.0,0.0
17751900,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.7834532856941223,0.3195747137069702,0.2909718453884125,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8487079739570618,0.4104993939399719,0.3917155563831329,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.836342453956604,0.3915109038352966,0.2762203514575958,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8233423829078674,0.3721179664134979,0.355619877576828,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.6753280758857727,0.2026906907558441,0.9304928779602052,284.8071594238281,284.95001220703125,298.2903747558594,295.8786926269531,297.6644592285156,297.174560546875,284.8092956542969,1.0,0.533515989780426,0.6844156980514526,0.6844156980514526,1.0,1.0,-2.6952872276306152,1.1808059215545654,1.5144814252853394,0.5718411803245544,0.820439875125885,0.820439875125885,0.0,156.17271423339844,165.0,62848.8671875,0.0,1830.187744140625,1.0,279.1972045898437,283.2719116210937,298.91558837890625,303.0865783691406,293.1499938964844,293.1499938964844,279.1499938964844,42765.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453885316848755,1.0,0.0,0.0,3.681617975234986,3.681647777557373,9.044211992659256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.171875,0.0,1798.63525390625,1895.4371337890625,0.0,2892.099365234375,0.9442671537399292,1.0,0.0,3.0,1.0,0.0
17751960,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.781123161315918,0.3193623721599579,0.2907043993473053,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8466569185256958,0.4106535315513611,0.3918129205703735,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8342326879501343,0.3914683759212494,0.2761421203613281,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.82143235206604,0.3722923099994659,0.3557462990283966,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6732563972473145,0.2024903893470764,0.929653525352478,284.8873596191406,284.95001220703125,298.31866455078125,295.8940124511719,297.67498779296875,297.1714782714844,284.8905944824219,1.0,0.5342745780944824,0.6834295392036438,0.6834295392036438,1.0,1.0,-2.694131851196289,1.1797648668289185,1.5143669843673706,0.5710530281066895,0.8400026559829712,0.8400026559829712,0.0,157.84141540527344,153.0,62513.4140625,0.0,1836.1126708984373,1.0,279.15771484375,283.3505554199219,298.899169921875,302.9792175292969,293.1499938964844,293.1499938964844,279.45001220703125,41182.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443915843963623,1.0,0.0,0.0,3.5616209506988525,3.5616488456726074,8.464253937745525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.26171875,0.0,1636.896484375,1895.4371337890625,0.0,2882.77197265625,0.9196658134460448,1.0,0.0,3.0,1.0,0.0
17752020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7845238447189331,0.3201261460781097,0.2910345494747162,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8504567742347717,0.4120173454284668,0.3927429914474487,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8377035856246948,0.392537385225296,0.2766109704971313,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8250526785850525,0.3736036717891693,0.3566497266292572,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.675940990447998,0.2026971876621246,0.929365873336792,285.0071716308594,284.95001220703125,298.3753662109375,295.9247436523437,297.7015380859375,297.1750793457031,285.0057373046875,1.0,0.5328410863876343,0.6814571619033813,0.6814571619033813,1.0,1.0,-2.696943521499634,1.180098295211792,1.5168453454971311,0.5706812143325806,0.9419166445732116,0.9419166445732116,0.0,155.4087371826172,141.0,62067.78515625,0.0,1829.184326171875,1.0,279.44207763671875,283.47491455078125,298.89434814453125,302.8626708984375,293.1499938964844,293.1499938964844,279.1499938964844,33562.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344232439994812,1.0,0.0,0.0,3.6796908378601074,3.6797189712524414,9.034746426550556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.5283203125,0.0,1726.732177734375,1895.4371337890625,0.0,2789.6591796875,0.939560055732727,1.0,0.0,3.0,1.0,0.0
17752080,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7845238447189331,0.3201261460781097,0.2910345494747162,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8504567742347717,0.4120173454284668,0.3927429914474487,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8377035856246948,0.392537385225296,0.2766109704971313,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8250526785850525,0.3736036717891693,0.3566497266292572,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.675940990447998,0.2026971876621246,0.929365873336792,285.0071716308594,284.95001220703125,298.3753662109375,295.9247436523437,297.7015380859375,297.1750793457031,285.0057373046875,1.0,0.5328410863876343,0.6814571619033813,0.6814571619033813,1.0,1.0,-2.696943521499634,1.180098295211792,1.5168453454971311,0.5706812143325806,0.9419166445732116,0.9419166445732116,0.0,155.4087371826172,141.0,62067.78515625,0.0,1829.184326171875,1.0,279.44207763671875,283.47491455078125,298.89434814453125,302.8626708984375,293.1499938964844,293.1499938964844,279.1499938964844,33562.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344232439994812,1.0,0.0,0.0,3.6796908378601074,3.6797189712524414,9.034746426550556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.5283203125,0.0,1726.732177734375,1895.4371337890625,0.0,2789.6591796875,0.939560055732727,1.0,0.0,3.0,1.0,0.0
17752140,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.792395293712616,0.3200248181819916,0.2909370958805084,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8590734601020813,0.4126831889152527,0.3933330178260803,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8457135558128357,0.3928093612194061,0.2767890393733978,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.833067774772644,0.3742911517620086,0.3572383522987366,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6827884912490845,0.2026325762271881,0.9283819794654846,284.9110107421875,284.95001220703125,298.43231201171875,295.9555969238281,297.7247619628906,297.1728210449219,284.9135437011719,1.0,0.5287376046180725,0.6794847249984741,0.6794847249984741,1.0,1.0,-2.6972813606262207,1.1792210340499878,1.518060326576233,0.5698068141937256,0.8559460639953613,0.8559460639953613,0.0,149.24966430664062,129.0,62651.64453125,0.0,1801.373046875,1.0,279.15753173828125,283.36737060546875,298.9667358398437,303.0455322265625,293.1499938964844,293.1499938964844,279.45001220703125,38872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404629230499268,1.0,0.0,0.0,3.5557355880737305,3.555763006210327,8.436304028691666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.22265625,0.0,1612.9534912109375,1895.4371337890625,0.0,2846.040771484375,0.9158613681793212,1.0,0.0,3.0,1.0,0.0
17752200,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.792395293712616,0.3200248181819916,0.2909370958805084,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8590734601020813,0.4126831889152527,0.3933330178260803,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8457135558128357,0.3928093612194061,0.2767890393733978,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.833067774772644,0.3742911517620086,0.3572383522987366,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6827884912490845,0.2026325762271881,0.9283819794654846,284.9110107421875,284.95001220703125,298.43231201171875,295.9555969238281,297.7247619628906,297.1728210449219,284.9135437011719,1.0,0.5287376046180725,0.6794847249984741,0.6794847249984741,1.0,1.0,-2.6972813606262207,1.1792210340499878,1.518060326576233,0.5698068141937256,0.8559460639953613,0.8559460639953613,0.0,149.24966430664062,129.0,62651.64453125,0.0,1801.373046875,1.0,279.15753173828125,283.36737060546875,298.9667358398437,303.0455322265625,293.1499938964844,293.1499938964844,279.45001220703125,38872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404629230499268,1.0,0.0,0.0,3.5557355880737305,3.555763006210327,8.436304028691666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.22265625,0.0,1612.9534912109375,1895.4371337890625,0.0,2846.040771484375,0.9158613681793212,1.0,0.0,3.0,1.0,0.0
17752260,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8050679564476013,0.3208096921443939,0.2910721004009247,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8728391528129578,0.4140821099281311,0.3940804004669189,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8586750626564026,0.3939023911952972,0.2771145105361938,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8457147479057312,0.3756541907787323,0.35797119140625,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6938316226005554,0.2029804736375808,0.9276649355888368,285.0155334472656,284.95001220703125,298.4894104003906,295.9865417480469,297.751708984375,297.1769104003906,285.0130920410156,1.0,0.5230717658996582,0.6776824593544006,0.6776824593544006,1.0,1.0,-2.6987459659576416,1.1789708137512207,1.519775152206421,0.5691505670547485,0.9575375318527222,0.9575375318527222,0.0,140.3892364501953,117.0,62293.13671875,0.0,1762.8109130859375,1.0,279.44256591796875,283.4761962890625,298.9641418457031,302.9476013183594,293.1499938964844,293.1499938964844,279.1499938964844,32817.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324642777442932,1.0,0.0,0.0,3.693654537200928,3.6936826705932617,9.10344624571735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.1943359375,0.0,1738.89306640625,1895.4371337890625,0.0,2771.3974609375,0.9421179294586182,1.0,0.0,3.0,1.0,0.0
17752320,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8050679564476013,0.3208096921443939,0.2910721004009247,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8728391528129578,0.4140821099281311,0.3940804004669189,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8586750626564026,0.3939023911952972,0.2771145105361938,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8457147479057312,0.3756541907787323,0.35797119140625,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6938316226005554,0.2029804736375808,0.9276649355888368,285.0155334472656,284.95001220703125,298.4894104003906,295.9865417480469,297.751708984375,297.1769104003906,285.0130920410156,1.0,0.5230717658996582,0.6776824593544006,0.6776824593544006,1.0,1.0,-2.6987459659576416,1.1789708137512207,1.519775152206421,0.5691505670547485,0.9575375318527222,0.9575375318527222,0.0,140.3892364501953,117.0,62293.13671875,0.0,1762.8109130859375,1.0,279.44256591796875,283.4761962890625,298.9641418457031,302.9476013183594,293.1499938964844,293.1499938964844,279.1499938964844,32817.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324642777442932,1.0,0.0,0.0,3.693654537200928,3.6936826705932617,9.10344624571735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.1943359375,0.0,1738.89306640625,1895.4371337890625,0.0,2771.3974609375,0.9421179294586182,1.0,0.0,3.0,1.0,0.0
17752380,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8195980787277222,0.3206969797611236,0.2908430397510528,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.889907717704773,0.4147223532199859,0.3945204019546509,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8748675584793091,0.3941456377506256,0.2771791219711303,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8615241050720215,0.3763351142406463,0.3584271371364593,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7073249220848083,0.2029911279678344,0.926418662071228,284.9042358398437,284.95001220703125,298.5466613769531,296.0175476074219,297.7750244140625,297.1746826171875,284.9070129394531,1.0,0.5164561867713928,0.6758801341056824,0.6758801341056824,1.0,1.0,-2.698134183883667,1.177704691886902,1.5204293727874756,0.5680970549583435,0.8610787391662598,0.8610787391662598,0.0,130.57308959960938,105.0,62924.390625,0.0,1716.751953125,1.0,279.1573486328125,283.3553466796875,299.03302001953125,303.1316223144531,293.1499938964844,293.1499938964844,279.45001220703125,38738.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393809199333191,1.0,0.0,0.0,3.580771446228028,3.580799102783203,8.55552116263425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3681640625,0.0,1642.24755859375,1895.4371337890625,0.0,2835.931884765625,0.9213466644287108,1.0,0.0,3.0,1.0,0.0
17752440,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8195980787277222,0.3206969797611236,0.2908430397510528,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.889907717704773,0.4147223532199859,0.3945204019546509,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8748675584793091,0.3941456377506256,0.2771791219711303,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8615241050720215,0.3763351142406463,0.3584271371364593,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7073249220848083,0.2029911279678344,0.926418662071228,284.9042358398437,284.95001220703125,298.5466613769531,296.0175476074219,297.7750244140625,297.1746826171875,284.9070129394531,1.0,0.5164561867713928,0.6758801341056824,0.6758801341056824,1.0,1.0,-2.698134183883667,1.177704691886902,1.5204293727874756,0.5680970549583435,0.8610787391662598,0.8610787391662598,0.0,130.57308959960938,105.0,62924.390625,0.0,1716.751953125,1.0,279.1573486328125,283.3553466796875,299.03302001953125,303.1316223144531,293.1499938964844,293.1499938964844,279.45001220703125,38738.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393809199333191,1.0,0.0,0.0,3.580771446228028,3.580799102783203,8.55552116263425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3681640625,0.0,1642.24755859375,1895.4371337890625,0.0,2835.931884765625,0.9213466644287108,1.0,0.0,3.0,1.0,0.0
