time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8278546333312988,0.3210246860980987,0.2907131612300873,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9000727534294128,0.4153476357460022,0.3947007656097412,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8846346139907837,0.3946162164211273,0.2771879434585571,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8711026906967163,0.3769555985927582,0.3586210906505584,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7149876356124878,0.203145682811737,0.925639271736145,285.0271911621094,284.95001220703125,298.5753479003906,296.0330505371094,297.7881164550781,297.1759948730469,285.0308837890625,1.0,0.512867271900177,0.6749789714813232,0.6749789714813232,1.0,1.0,-2.697497129440308,1.1769262552261353,1.520570993423462,0.567402720451355,0.9475204944610596,0.9475204944610596,0.0,125.30389404296876,105.0,62292.73828125,0.0,1691.592041015625,1.0,279.4006652832031,283.48907470703125,298.9994812011719,302.9424133300781,293.1499938964844,293.1499938964844,279.45001220703125,33849.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833311915397644,1.0,0.0,0.0,3.6360580921173096,3.636085748672485,8.821753567644919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4375,0.0,1674.0726318359375,1895.4371337890625,0.0,2779.297607421875,0.9317436814308168,1.0,0.0,3.0,1.0,0.0
17752560,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8380163908004761,0.3215196430683136,0.2909132540225982,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9129430055618286,0.4161342978477478,0.3951796889305115,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8966561555862427,0.3952558934688568,0.2774408459663391,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8829174637794495,0.3777224421501159,0.3590850532054901,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7237512469291687,0.203403428196907,0.9255852103233336,285.0137939453125,284.95001220703125,298.60406494140625,296.048583984375,297.8020324707031,297.1788330078125,285.0116271972656,1.0,0.5092663764953613,0.6740915775299072,0.6740915775299072,1.0,1.0,-2.6991076469421387,1.1772040128707886,1.5219037532806396,0.5672931671142578,0.963395059108734,0.963395059108734,0.0,119.6007308959961,93.0,62536.7734375,0.0,1667.70068359375,1.0,279.4425354003906,283.469482421875,299.02734375,303.0274963378906,293.1499938964844,293.1499938964844,279.1499938964844,32873.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315733075141907,1.0,0.0,0.0,3.714010715484619,3.714039087295532,9.2040630761403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.462890625,0.0,1765.4649658203125,1895.4371337890625,0.0,2763.096435546875,0.9470260739326476,1.0,0.0,3.0,1.0,0.0
17752620,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8605254888534546,0.3214684724807739,0.2906938791275024,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.943106770515442,0.4168120324611664,0.395605206489563,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9244840741157532,0.3955432474613189,0.2774994969367981,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9090964794158936,0.3784458339214325,0.3595321774482727,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.742346465587616,0.2034776359796524,0.9244013428688048,284.90118408203125,284.95001220703125,298.6615600585937,296.07965087890625,297.8255310058594,297.1768798828125,284.9041442871094,1.0,0.5017186999320984,0.6723167896270752,0.6723167896270752,1.0,1.0,-2.698547124862671,1.175947666168213,1.5225993394851685,0.5662391185760498,0.8644203543663025,0.8644203543663025,0.0,108.54178619384766,81.0,63176.34765625,0.0,1616.0135498046875,1.0,279.1571960449219,283.3471984863281,299.0951232910156,303.21063232421875,293.1499938964844,293.1499938964844,279.45001220703125,38793.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384547829627991,1.0,0.0,0.0,3.6017212867736816,3.6017491817474365,8.655924830236472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.5380859375,0.0,1668.2874755859375,1895.4371337890625,0.0,2827.281982421875,0.9261691570281982,1.0,0.0,3.0,1.0,0.0
17752680,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8605254888534546,0.3214684724807739,0.2906938791275024,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.943106770515442,0.4168120324611664,0.395605206489563,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9244840741157532,0.3955432474613189,0.2774994969367981,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9090964794158936,0.3784458339214325,0.3595321774482727,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.742346465587616,0.2034776359796524,0.9244013428688048,284.90118408203125,284.95001220703125,298.6615600585937,296.07965087890625,297.8255310058594,297.1768798828125,284.9041442871094,1.0,0.5017186999320984,0.6723167896270752,0.6723167896270752,1.0,1.0,-2.698547124862671,1.175947666168213,1.5225993394851685,0.5662391185760498,0.8644203543663025,0.8644203543663025,0.0,108.54178619384766,81.0,63176.34765625,0.0,1616.0135498046875,1.0,279.1571960449219,283.3471984863281,299.0951232910156,303.21063232421875,293.1499938964844,293.1499938964844,279.45001220703125,38793.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384547829627991,1.0,0.0,0.0,3.6017212867736816,3.6017491817474365,8.655924830236472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.5380859375,0.0,1668.2874755859375,1895.4371337890625,0.0,2827.281982421875,0.9261691570281982,1.0,0.0,3.0,1.0,0.0
17752740,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.892295241355896,0.3223621249198913,0.2907941341400146,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9789320230484008,0.4182780385017395,0.3962792456150055,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9625621438026428,0.3967129588127136,0.2777759134769439,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9477895498275756,0.3798884749412536,0.3602071106433868,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7683736085891724,0.2039498537778854,0.923693060874939,285.0145263671875,284.95001220703125,298.7191467285156,296.1107177734375,297.8526916503906,297.1813049316406,285.0122375488281,1.0,0.4939402043819427,0.6705419421195984,0.6705419421195984,1.0,1.0,-2.6997628211975098,1.175538182258606,1.5242246389389038,0.5654751062393188,0.968822181224823,0.968822181224823,0.0,96.8364028930664,84.0,62775.7890625,0.0,1563.88623046875,1.0,279.4429016113281,283.46466064453125,299.08941650390625,303.1056823730469,293.1499938964844,293.1499938964844,279.1499938964844,32916.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306171894073486,1.0,0.0,0.0,3.733104705810547,3.733133316040039,9.298943837166008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.3994140625,0.0,1790.56982421875,1895.4371337890625,0.0,2754.19189453125,0.9513821601867676,1.0,0.0,3.0,1.0,0.0
17752800,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.892295241355896,0.3223621249198913,0.2907941341400146,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9789320230484008,0.4182780385017395,0.3962792456150055,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9625621438026428,0.3967129588127136,0.2777759134769439,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9477895498275756,0.3798884749412536,0.3602071106433868,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7683736085891724,0.2039498537778854,0.923693060874939,285.0145263671875,284.95001220703125,298.7191467285156,296.1107177734375,297.8526916503906,297.1813049316406,285.0122375488281,1.0,0.4939402043819427,0.6705419421195984,0.6705419421195984,1.0,1.0,-2.6997628211975098,1.175538182258606,1.5242246389389038,0.5654751062393188,0.968822181224823,0.968822181224823,0.0,96.8364028930664,84.0,62775.7890625,0.0,1563.88623046875,1.0,279.4429016113281,283.46466064453125,299.08941650390625,303.1056823730469,293.1499938964844,293.1499938964844,279.1499938964844,32916.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306171894073486,1.0,0.0,0.0,3.733104705810547,3.733133316040039,9.298943837166008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.3994140625,0.0,1790.56982421875,1895.4371337890625,0.0,2754.19189453125,0.9513821601867676,1.0,0.0,3.0,1.0,0.0
17752860,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9119083285331726,0.3223448395729065,0.2908208966255188,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9960805773735046,0.4189858734607696,0.3969551026821136,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9819509387016296,0.3970317244529724,0.2780216932296753,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9692374467849731,0.3806421756744385,0.3609047532081604,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7846577167510986,0.2040595263242721,0.9237158298492432,284.90087890625,284.95001220703125,298.7767944335937,296.1417541503906,297.876220703125,297.1794128417969,284.90399169921875,1.0,0.4907054007053375,0.668757975101471,0.668757975101471,1.0,1.0,-2.701771974563598,1.175458550453186,1.5263134241104126,0.5649996995925903,0.8693952560424805,0.8693952560424805,0.0,91.18177032470705,102.0,63480.23046875,0.0,1540.67919921875,1.0,279.15704345703125,283.3407287597656,299.1575927734375,303.2920227050781,293.1499938964844,293.1499938964844,279.45001220703125,38723.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837556004524231,1.0,0.0,0.0,3.624339818954468,3.624368190765381,8.76498404522863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.3408203125,0.0,1695.764404296875,1895.4371337890625,0.0,2818.8896484375,0.931283473968506,1.0,0.0,3.0,1.0,0.0
17752920,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9119083285331726,0.3223448395729065,0.2908208966255188,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9960805773735046,0.4189858734607696,0.3969551026821136,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9819509387016296,0.3970317244529724,0.2780216932296753,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9692374467849731,0.3806421756744385,0.3609047532081604,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7846577167510986,0.2040595263242721,0.9237158298492432,284.90087890625,284.95001220703125,298.7767944335937,296.1417541503906,297.876220703125,297.1794128417969,284.90399169921875,1.0,0.4907054007053375,0.668757975101471,0.668757975101471,1.0,1.0,-2.701771974563598,1.175458550453186,1.5263134241104126,0.5649996995925903,0.8693952560424805,0.8693952560424805,0.0,91.18177032470705,102.0,63480.23046875,0.0,1540.67919921875,1.0,279.15704345703125,283.3407287597656,299.1575927734375,303.2920227050781,293.1499938964844,293.1499938964844,279.45001220703125,38723.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837556004524231,1.0,0.0,0.0,3.624339818954468,3.624368190765381,8.76498404522863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.3408203125,0.0,1695.764404296875,1895.4371337890625,0.0,2818.8896484375,0.931283473968506,1.0,0.0,3.0,1.0,0.0
17752980,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.900992214679718,0.3231945633888244,0.2914600074291229,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9876411557197572,0.4204342663288116,0.3982135355472564,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9719863533973694,0.3981762230396271,0.2787260711193084,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9586269855499268,0.3820643424987793,0.362162709236145,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7757051587104797,0.2044974267482757,0.9257462620735168,285.02130126953125,284.95001220703125,298.83447265625,296.1727600097656,297.90313720703125,297.1832275390625,285.019287109375,1.0,0.4945699572563171,0.6669740676879883,0.6669740676879883,1.0,1.0,-2.7088398933410645,1.1777645349502563,1.5310754776000977,0.5656127333641052,0.9806586503982544,0.9806586503982544,0.0,94.66400146484376,120.0,63173.26953125,0.0,1566.70654296875,1.0,279.4430847167969,283.46337890625,299.1528015136719,303.1925048828125,293.1499938964844,293.1499938964844,279.1499938964844,32803.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299790620803833,1.0,0.0,0.0,3.757981777191162,3.7580106258392334,9.423291658094968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.416015625,0.0,1822.345947265625,1895.4371337890625,0.0,2748.25048828125,0.9571263790130616,1.0,0.0,3.0,1.0,0.0
17753040,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.900992214679718,0.3231945633888244,0.2914600074291229,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9876411557197572,0.4204342663288116,0.3982135355472564,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9719863533973694,0.3981762230396271,0.2787260711193084,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9586269855499268,0.3820643424987793,0.362162709236145,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7757051587104797,0.2044974267482757,0.9257462620735168,285.02130126953125,284.95001220703125,298.83447265625,296.1727600097656,297.90313720703125,297.1832275390625,285.019287109375,1.0,0.4945699572563171,0.6669740676879883,0.6669740676879883,1.0,1.0,-2.7088398933410645,1.1777645349502563,1.5310754776000977,0.5656127333641052,0.9806586503982544,0.9806586503982544,0.0,94.66400146484376,120.0,63173.26953125,0.0,1566.70654296875,1.0,279.4430847167969,283.46337890625,299.1528015136719,303.1925048828125,293.1499938964844,293.1499938964844,279.1499938964844,32803.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299790620803833,1.0,0.0,0.0,3.757981777191162,3.7580106258392334,9.423291658094968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.416015625,0.0,1822.345947265625,1895.4371337890625,0.0,2748.25048828125,0.9571263790130616,1.0,0.0,3.0,1.0,0.0
17753100,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8887772560119629,0.3232187330722809,0.2918813526630401,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9764112830162048,0.4208394885063171,0.3989732265472412,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9591442942619324,0.3983849287033081,0.2791694104671478,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9450406432151794,0.3824807703495025,0.3629146516323089,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7654632925987244,0.2045524269342422,0.927293300628662,284.8791809082031,284.95001220703125,298.8633117675781,296.188232421875,297.91510009765625,297.1825866699219,284.8734130859375,1.0,0.4981543123722076,0.6660820841789246,0.6660820841789246,1.0,1.0,-2.7135586738586426,1.1794476509094238,1.5341111421585083,0.5662990808486938,0.8877394199371338,0.8877394199371338,0.0,98.85028076171876,120.0,64204.27734375,0.0,1592.76025390625,1.0,279.19512939453125,283.3012390136719,299.2197265625,303.44049072265625,293.1499938964844,293.1499938964844,279.1499938964844,36566.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359717130661011,1.0,0.0,0.0,3.744742155075073,3.744771480560303,9.3570105264007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.828125,0.0,1833.8145751953125,1895.4371337890625,0.0,2804.103271484375,0.9549253582954408,1.0,0.0,3.0,1.0,0.0
17753160,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8732599020004272,0.3230101466178894,0.2919461727142334,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9602250456809998,0.4210269451141357,0.3994163870811462,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9412336945533752,0.3983635306358337,0.2793516218662262,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.926771640777588,0.3826978504657745,0.3633822202682495,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7527486085891724,0.204465165734291,0.9281357526779176,284.900146484375,284.95001220703125,298.89215087890625,296.20367431640625,297.9258117675781,297.1798095703125,284.9036865234375,1.0,0.5023682117462158,0.6651281118392944,0.6651281118392944,1.0,1.0,-2.7159645557403564,1.180008888244629,1.535955548286438,0.5663601756095886,0.8792347311973572,0.8792347311973572,0.0,104.4990463256836,138.0,64035.37890625,0.0,1622.3514404296875,1.0,279.1567687988281,283.32989501953125,299.22235107421875,303.3916931152344,293.1499938964844,293.1499938964844,279.45001220703125,38508.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374433517456055,1.0,0.0,0.0,3.664789915084839,3.66481876373291,8.961721960076829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.5927734375,0.0,1745.03955078125,1895.4371337890625,0.0,2817.837890625,0.9402518272399902,1.0,0.0,3.0,1.0,0.0
17753220,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8453635573387146,0.3236700296401977,0.2927560210227966,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.925567626953125,0.422333687543869,0.4009044766426086,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9064133167266846,0.3993498384952545,0.2802130579948425,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.894258975982666,0.3839690387248993,0.364863246679306,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7298663258552551,0.2047129571437835,0.9310874938964844,285.0268859863281,284.95001220703125,298.9498291015625,296.2344665527344,297.95166015625,297.18194580078125,285.02490234375,1.0,0.5124211311340332,0.663220226764679,0.663220226764679,1.0,1.0,-2.725080728530884,1.183152198791504,1.54192852973938,0.5673989653587341,0.9968016743659972,0.9968016743659972,0.0,117.51661682128906,156.0,63745.47265625,0.0,1695.9913330078125,1.0,279.4433898925781,283.457763671875,299.2166442871094,303.2933044433594,293.1499938964844,293.1499938964844,279.1499938964844,32770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303137421607971,1.0,0.0,0.0,3.797631978988648,3.797661304473877,9.62318949859764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.896484375,0.0,1874.96337890625,1895.4371337890625,0.0,2751.3662109375,0.966361403465271,1.0,0.0,3.0,1.0,0.0
17753280,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8453635573387146,0.3236700296401977,0.2927560210227966,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.925567626953125,0.422333687543869,0.4009044766426086,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9064133167266846,0.3993498384952545,0.2802130579948425,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.894258975982666,0.3839690387248993,0.364863246679306,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7298663258552551,0.2047129571437835,0.9310874938964844,285.0268859863281,284.95001220703125,298.9498291015625,296.2344665527344,297.95166015625,297.18194580078125,285.02490234375,1.0,0.5124211311340332,0.663220226764679,0.663220226764679,1.0,1.0,-2.725080728530884,1.183152198791504,1.54192852973938,0.5673989653587341,0.9968016743659972,0.9968016743659972,0.0,117.51661682128906,156.0,63745.47265625,0.0,1695.9913330078125,1.0,279.4433898925781,283.457763671875,299.2166442871094,303.2933044433594,293.1499938964844,293.1499938964844,279.1499938964844,32770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303137421607971,1.0,0.0,0.0,3.797631978988648,3.797661304473877,9.62318949859764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.896484375,0.0,1874.96337890625,1895.4371337890625,0.0,2751.3662109375,0.966361403465271,1.0,0.0,3.0,1.0,0.0
17753340,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8198310136795044,0.3233104944229126,0.2933050096035003,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8935126662254333,0.4227892160415649,0.4022102355957031,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8765940070152283,0.3993824422359466,0.2809033989906311,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8654935956001282,0.3844505250453949,0.3661721348762512,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7074055075645447,0.2044939994812011,0.9337177276611328,284.8966979980469,284.95001220703125,299.0074462890625,296.2651672363281,297.973388671875,297.1770935058594,284.89996337890625,1.0,0.5237274765968323,0.6613122820854187,0.6613122820854187,1.0,1.0,-2.7328803539276123,1.1856238842010498,1.547256350517273,0.5682470202445984,0.8904211521148682,0.8904211521148682,0.0,133.06700134277344,174.0,64680.7734375,0.0,1779.9332275390625,1.0,279.15631103515625,283.3141784667969,299.2851257324219,303.4962463378906,293.1499938964844,293.1499938964844,279.45001220703125,38351.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380174040794373,1.0,0.0,0.0,3.715418100357056,3.715447425842285,9.211040605805464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.9658203125,0.0,1809.0042724609373,1895.4371337890625,0.0,2823.197265625,0.9516382217407228,1.0,0.0,3.0,1.0,0.0
17753400,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8198310136795044,0.3233104944229126,0.2933050096035003,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8935126662254333,0.4227892160415649,0.4022102355957031,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8765940070152283,0.3993824422359466,0.2809033989906311,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8654935956001282,0.3844505250453949,0.3661721348762512,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7074055075645447,0.2044939994812011,0.9337177276611328,284.8966979980469,284.95001220703125,299.0074462890625,296.2651672363281,297.973388671875,297.1770935058594,284.89996337890625,1.0,0.5237274765968323,0.6613122820854187,0.6613122820854187,1.0,1.0,-2.7328803539276123,1.1856238842010498,1.547256350517273,0.5682470202445984,0.8904211521148682,0.8904211521148682,0.0,133.06700134277344,174.0,64680.7734375,0.0,1779.9332275390625,1.0,279.15631103515625,283.3141784667969,299.2851257324219,303.4962463378906,293.1499938964844,293.1499938964844,279.45001220703125,38351.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380174040794373,1.0,0.0,0.0,3.715418100357056,3.715447425842285,9.211040605805464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.9658203125,0.0,1809.0042724609373,1895.4371337890625,0.0,2823.197265625,0.9516382217407228,1.0,0.0,3.0,1.0,0.0
17753460,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7970483899116516,0.3238477110862732,0.2941119074821472,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8683270812034607,0.4240023493766784,0.4037259817123413,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8522741198539734,0.4002569317817688,0.2817719876766205,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8422579765319824,0.385606586933136,0.3676631152629852,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6864386796951294,0.2045852839946746,0.9365569353103638,285.0312805175781,284.95001220703125,299.06500244140625,296.29571533203125,297.9985656738281,297.1783142089844,285.02984619140625,1.0,0.5356289148330688,0.6593165397644043,0.6593165397644043,1.0,1.0,-2.7419118881225586,1.1886236667633057,1.553288221359253,0.5691690444946289,1.0,1.0,0.0,149.5808563232422,177.0,64303.8671875,0.0,1870.756103515625,1.0,279.4437866210937,283.4515686035156,299.2781066894531,303.3924865722656,293.1499938964844,293.1499938964844,279.1499938964844,33118.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309491276741028,1.0,0.0,0.0,3.8364686965942383,3.836498498916626,9.821019375522155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.1728515625,0.0,1930.5159912109373,1895.4371337890625,0.0,2757.28271484375,0.9755305647850036,1.0,0.0,3.0,1.0,0.0
17753520,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7970483899116516,0.3238477110862732,0.2941119074821472,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8683270812034607,0.4240023493766784,0.4037259817123413,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8522741198539734,0.4002569317817688,0.2817719876766205,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8422579765319824,0.385606586933136,0.3676631152629852,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6864386796951294,0.2045852839946746,0.9365569353103638,285.0312805175781,284.95001220703125,299.06500244140625,296.29571533203125,297.9985656738281,297.1783142089844,285.02984619140625,1.0,0.5356289148330688,0.6593165397644043,0.6593165397644043,1.0,1.0,-2.7419118881225586,1.1886236667633057,1.553288221359253,0.5691690444946289,1.0,1.0,0.0,149.5808563232422,177.0,64303.8671875,0.0,1870.756103515625,1.0,279.4437866210937,283.4515686035156,299.2781066894531,303.3924865722656,293.1499938964844,293.1499938964844,279.1499938964844,33118.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309491276741028,1.0,0.0,0.0,3.8364686965942383,3.836498498916626,9.821019375522155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.1728515625,0.0,1930.5159912109373,1895.4371337890625,0.0,2757.28271484375,0.9755305647850036,1.0,0.0,3.0,1.0,0.0
17753580,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.782939612865448,0.3234228491783142,0.294446736574173,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8539707064628601,0.4244107007980346,0.4048263728618622,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.838436484336853,0.4002251029014587,0.2822987139225006,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8291055560112,0.3860142529010772,0.3687416017055511,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.673935055732727,0.2042591273784637,0.9379139542579652,284.89385986328125,284.95001220703125,299.1224975585937,296.3261108398437,298.0198059082031,297.1730651855469,284.8962707519531,1.0,0.5432413220405579,0.6573207974433899,0.6573207974433899,1.0,1.0,-2.7472074031829834,1.1898109912872314,1.5573962926864624,0.5693379640579224,0.8998890519142151,0.8998890519142151,0.0,161.06784057617188,165.0,65262.29296875,0.0,1932.7254638671875,1.0,279.1569519042969,283.29937744140625,299.3450927734375,303.5950622558594,293.1499938964844,293.1499938964844,278.8500061035156,38204.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838481068611145,1.0,0.0,0.0,3.763115882873535,3.763145923614502,9.449057642996196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.2314453125,0.0,1870.7989501953125,1895.4371337890625,0.0,2827.527099609375,0.9623754024505616,1.0,0.0,3.0,1.0,0.0
17753640,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.782939612865448,0.3234228491783142,0.294446736574173,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8539707064628601,0.4244107007980346,0.4048263728618622,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.838436484336853,0.4002251029014587,0.2822987139225006,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8291055560112,0.3860142529010772,0.3687416017055511,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.673935055732727,0.2042591273784637,0.9379139542579652,284.89385986328125,284.95001220703125,299.1224975585937,296.3261108398437,298.0198059082031,297.1730651855469,284.8962707519531,1.0,0.5432413220405579,0.6573207974433899,0.6573207974433899,1.0,1.0,-2.7472074031829834,1.1898109912872314,1.5573962926864624,0.5693379640579224,0.8998890519142151,0.8998890519142151,0.0,161.06784057617188,165.0,65262.29296875,0.0,1932.7254638671875,1.0,279.1569519042969,283.29937744140625,299.3450927734375,303.5950622558594,293.1499938964844,293.1499938964844,278.8500061035156,38204.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838481068611145,1.0,0.0,0.0,3.763115882873535,3.763145923614502,9.449057642996196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.2314453125,0.0,1870.7989501953125,1895.4371337890625,0.0,2827.527099609375,0.9623754024505616,1.0,0.0,3.0,1.0,0.0
17753700,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7803421020507812,0.3230911195278168,0.2942681312561035,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8515787124633789,0.4244783520698547,0.4050190150737762,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8360314965248108,0.4000714421272278,0.2822881937026977,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8268964886665344,0.3860916495323181,0.3689399063587188,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.6716160178184509,0.2040044367313385,0.9372973442077636,284.811279296875,284.95001220703125,299.15118408203125,296.3412170410156,298.02978515625,297.1695556640625,284.8148498535156,1.0,0.544122576713562,0.6563228964805603,0.6563228964805603,1.0,1.0,-2.746712684631348,1.1889296770095823,1.5577828884124756,0.5686262249946594,0.8126410245895386,0.8126410245895386,0.0,163.11216735839844,165.0,65617.328125,0.0,1941.525146484375,1.0,278.8983459472656,283.2064208984375,299.37353515625,303.7320861816406,293.1499938964844,293.1499938964844,278.8500061035156,43056.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425122499465942,1.0,0.0,0.0,3.633940935134888,3.633970022201538,8.811483098725148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.0869140625,0.0,1740.025634765625,1895.4371337890625,0.0,2865.196044921875,0.9336479902267456,1.0,0.0,3.0,1.0,0.0
17753760,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7800484895706177,0.322973221540451,0.294014424085617,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.851576030254364,0.4247142076492309,0.4051129221916199,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8358943462371826,0.4001084268093109,0.2822082936763763,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8269040584564209,0.3863207101821899,0.3690398931503296,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6712873578071594,0.2038283199071884,0.9362189769744872,284.89337158203125,284.95001220703125,299.1798400878906,296.3562927246094,298.04052734375,297.1673583984375,284.8955383300781,1.0,0.5438078045845032,0.6553396582603455,0.6553396582603455,1.0,1.0,-2.745247602462769,1.1876075267791748,1.5576400756835938,0.5676344037055969,0.8361528515815735,0.8361528515815735,0.0,163.11434936523438,153.0,65323.75,0.0,1939.2430419921875,1.0,278.85809326171875,283.2828674316406,299.3583374023437,303.6243591308594,293.1499938964844,293.1499938964844,279.1499938964844,40799.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412428498268127,1.0,0.0,0.0,3.527723550796509,3.527751207351685,8.303905474349449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.1416015625,0.0,1593.4794921875,1895.4371337890625,0.0,2853.329345703125,0.9115862250328064,1.0,0.0,3.0,1.0,0.0
17753820,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7861461639404297,0.3238351345062256,0.294376403093338,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8582417368888855,0.4261890649795532,0.406078428030014,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8420248627662659,0.4012505114078522,0.2826845049858093,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8330833315849304,0.3876845836639404,0.3699255585670471,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6762574315071106,0.2040454447269439,0.935618817806244,284.9998779296875,284.95001220703125,299.237060546875,296.3862609863281,298.0670166015625,297.1717834472656,284.9992980957031,1.0,0.5409658551216125,0.653373122215271,0.653373122215271,1.0,1.0,-2.7477526664733887,1.1874959468841553,1.5602566003799438,0.5669231414794922,0.928793966770172,0.928793966770172,0.0,158.39659118652344,141.0,64883.7421875,0.0,1921.0782470703125,1.0,279.1415100097656,283.3970031738281,299.3583679199219,303.51348876953125,293.1499938964844,293.1499938964844,278.8500061035156,33755.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319278359413147,1.0,0.0,0.0,3.643997430801392,3.644025087356568,8.860320122039411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6201171875,0.0,1683.2562255859375,1895.4371337890625,0.0,2766.399169921875,0.9313212037086488,1.0,0.0,3.0,1.0,0.0
17753880,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7861461639404297,0.3238351345062256,0.294376403093338,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8582417368888855,0.4261890649795532,0.406078428030014,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8420248627662659,0.4012505114078522,0.2826845049858093,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8330833315849304,0.3876845836639404,0.3699255585670471,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6762574315071106,0.2040454447269439,0.935618817806244,284.9998779296875,284.95001220703125,299.237060546875,296.3862609863281,298.0670166015625,297.1717834472656,284.9992980957031,1.0,0.5409658551216125,0.653373122215271,0.653373122215271,1.0,1.0,-2.7477526664733887,1.1874959468841553,1.5602566003799438,0.5669231414794922,0.928793966770172,0.928793966770172,0.0,158.39659118652344,141.0,64883.7421875,0.0,1921.0782470703125,1.0,279.1415100097656,283.3970031738281,299.3583679199219,303.51348876953125,293.1499938964844,293.1499938964844,278.8500061035156,33755.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319278359413147,1.0,0.0,0.0,3.643997430801392,3.644025087356568,8.860320122039411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6201171875,0.0,1683.2562255859375,1895.4371337890625,0.0,2766.399169921875,0.9313212037086488,1.0,0.0,3.0,1.0,0.0
17753940,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7957223653793335,0.3238248527050018,0.2942988574504852,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8688791394233704,0.4269940853118896,0.406718373298645,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.851813018321991,0.4015663862228393,0.2828489243984222,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8428253531455994,0.3883867561817169,0.3704729080200195,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6845342516899109,0.20399209856987,0.9343942999839784,284.9160461425781,284.95001220703125,299.2940979003906,296.416015625,298.0899658203125,297.1704406738281,284.91766357421875,1.0,0.5360761284828186,0.6514065861701965,0.6514065861701965,1.0,1.0,-2.7478187084198,1.1862026453018188,1.5616159439086914,0.5657045841217041,0.8512798547744751,0.8512798547744751,0.0,150.91404724121094,129.0,65438.359375,0.0,1886.1287841796875,1.0,278.85791015625,283.2990417480469,299.4253845214844,303.6895751953125,293.1499938964844,293.1499938964844,279.1499938964844,38653.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374330997467041,1.0,0.0,0.0,3.521656990051269,3.521683931350708,8.275368941212946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.44140625,0.0,1570.7913818359375,1895.4371337890625,0.0,2817.741943359375,0.9078519940376282,1.0,0.0,3.0,1.0,0.0
17754000,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7957223653793335,0.3238248527050018,0.2942988574504852,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8688791394233704,0.4269940853118896,0.406718373298645,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.851813018321991,0.4015663862228393,0.2828489243984222,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8428253531455994,0.3883867561817169,0.3704729080200195,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6845342516899109,0.20399209856987,0.9343942999839784,284.9160461425781,284.95001220703125,299.2940979003906,296.416015625,298.0899658203125,297.1704406738281,284.91766357421875,1.0,0.5360761284828186,0.6514065861701965,0.6514065861701965,1.0,1.0,-2.7478187084198,1.1862026453018188,1.5616159439086914,0.5657045841217041,0.8512798547744751,0.8512798547744751,0.0,150.91404724121094,129.0,65438.359375,0.0,1886.1287841796875,1.0,278.85791015625,283.2990417480469,299.4253845214844,303.6895751953125,293.1499938964844,293.1499938964844,279.1499938964844,38653.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374330997467041,1.0,0.0,0.0,3.521656990051269,3.521683931350708,8.275368941212946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.44140625,0.0,1570.7913818359375,1895.4371337890625,0.0,2817.741943359375,0.9078519940376282,1.0,0.0,3.0,1.0,0.0
17754060,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8095691204071045,0.3246225416660309,0.294445663690567,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8844276070594788,0.4285899400711059,0.4076201915740967,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8662678003311157,0.4026185572147369,0.2831474542617798,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8570529222488403,0.3896992802619934,0.3711532354354858,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6966474652290344,0.2043342888355255,0.9335594773292542,285.0094909667969,284.95001220703125,299.3509521484375,296.4454650878906,298.1163330078125,297.17510986328125,285.007080078125,1.0,0.5300015807151794,0.6495882868766785,0.6495882868766785,1.0,1.0,-2.74924635887146,1.185642957687378,1.563603401184082,0.564773678779602,0.94472074508667,0.94472074508667,0.0,141.26638793945312,117.0,65111.8046875,0.0,1843.1279296875,1.0,279.1423034667969,283.39862060546875,299.4250793457031,303.5949401855469,293.1499938964844,293.1499938964844,278.8500061035156,32888.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299905061721802,1.0,0.0,0.0,3.6585774421691895,3.658605098724365,8.931364163800026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.33203125,0.0,1695.009765625,1895.4371337890625,0.0,2748.35693359375,0.933972716331482,1.0,0.0,3.0,1.0,0.0
17754120,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8095691204071045,0.3246225416660309,0.294445663690567,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8844276070594788,0.4285899400711059,0.4076201915740967,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8662678003311157,0.4026185572147369,0.2831474542617798,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8570529222488403,0.3896992802619934,0.3711532354354858,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6966474652290344,0.2043342888355255,0.9335594773292542,285.0094909667969,284.95001220703125,299.3509521484375,296.4454650878906,298.1163330078125,297.17510986328125,285.007080078125,1.0,0.5300015807151794,0.6495882868766785,0.6495882868766785,1.0,1.0,-2.74924635887146,1.185642957687378,1.563603401184082,0.564773678779602,0.94472074508667,0.94472074508667,0.0,141.26638793945312,117.0,65111.8046875,0.0,1843.1279296875,1.0,279.1423034667969,283.39862060546875,299.4250793457031,303.5949401855469,293.1499938964844,293.1499938964844,278.8500061035156,32888.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299905061721802,1.0,0.0,0.0,3.6585774421691895,3.658605098724365,8.931364163800026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.33203125,0.0,1695.009765625,1895.4371337890625,0.0,2748.35693359375,0.933972716331482,1.0,0.0,3.0,1.0,0.0
17754180,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8246629238128662,0.3245137929916382,0.2941897511482239,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9029857516288756,0.4294604659080505,0.4082382917404175,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8837116360664368,0.4027970433235168,0.2831453084945678,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8743314743041992,0.3902944922447204,0.3715046942234039,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.710884153842926,0.2043388485908508,0.9321669936180116,284.9097595214844,284.95001220703125,299.4075927734375,296.47467041015625,298.1387634277344,297.1732788085937,284.91192626953125,1.0,0.5231791138648987,0.6477699279785156,0.6477699279785156,1.0,1.0,-2.748434543609619,1.1839947700500488,1.5644396543502808,0.5634351968765259,0.855753481388092,0.855753481388092,0.0,131.0122528076172,105.0,65693.484375,0.0,1793.8358154296875,1.0,278.857666015625,283.2882080078125,299.4881896972656,303.7713317871094,293.1499938964844,293.1499938964844,279.1499938964844,38572.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363693356513977,1.0,0.0,0.0,3.543057680130005,3.5430850982666016,8.376252367270354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.142578125,0.0,1595.5927734375,1895.4371337890625,0.0,2807.8134765625,0.9126718640327454,1.0,0.0,3.0,1.0,0.0
17754240,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8246629238128662,0.3245137929916382,0.2941897511482239,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9029857516288756,0.4294604659080505,0.4082382917404175,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8837116360664368,0.4027970433235168,0.2831453084945678,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8743314743041992,0.3902944922447204,0.3715046942234039,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.710884153842926,0.2043388485908508,0.9321669936180116,284.9097595214844,284.95001220703125,299.4075927734375,296.47467041015625,298.1387634277344,297.1732788085937,284.91192626953125,1.0,0.5231791138648987,0.6477699279785156,0.6477699279785156,1.0,1.0,-2.748434543609619,1.1839947700500488,1.5644396543502808,0.5634351968765259,0.855753481388092,0.855753481388092,0.0,131.0122528076172,105.0,65693.484375,0.0,1793.8358154296875,1.0,278.857666015625,283.2882080078125,299.4881896972656,303.7713317871094,293.1499938964844,293.1499938964844,279.1499938964844,38572.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363693356513977,1.0,0.0,0.0,3.543057680130005,3.5430850982666016,8.376252367270354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.142578125,0.0,1595.5927734375,1895.4371337890625,0.0,2807.8134765625,0.9126718640327454,1.0,0.0,3.0,1.0,0.0
17754300,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8333863615989685,0.3248412311077118,0.2940636873245239,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9145880341529846,0.4302229583263397,0.4085411727428436,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8941417336463928,0.403239369392395,0.2831352651119232,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8847084641456604,0.390878289937973,0.3716616928577423,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7187104821205139,0.2044921219348907,0.931370735168457,285.0260314941406,284.95001220703125,299.4358215332031,296.4891357421875,298.1513671875,297.1748962402344,285.0289611816406,1.0,0.5195444226264954,0.6468607783317566,0.6468607783317566,1.0,1.0,-2.7478621006011963,1.1830995082855225,1.5647624731063845,0.5626479983329773,0.9384849667549132,0.9384849667549132,0.0,125.57806396484376,105.0,65090.12890625,0.0,1767.5162353515625,1.0,279.09979248046875,283.41510009765625,299.4569396972656,303.5834350585937,293.1499938964844,293.1499938964844,279.1499938964844,33749.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306021094322205,1.0,0.0,0.0,3.600608587265014,3.600635766983032,8.650578138258425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.8134765625,0.0,1629.6953125,1895.4371337890625,0.0,2754.051513671875,0.9234439730644226,1.0,0.0,3.0,1.0,0.0
