time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8441206812858582,0.3253079056739807,0.2942461967468261,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9294087886810304,0.4311318099498749,0.4091375172138214,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9068869352340698,0.4038252532482147,0.283356100320816,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8972997665405273,0.3915896713733673,0.3720780313014984,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7277278900146484,0.2047347277402877,0.9312566518783568,285.0078125,284.95001220703125,299.4639892578125,296.5035400390625,298.1647644042969,297.1778869628906,285.005615234375,1.0,0.5159201622009277,0.6459633708000183,0.6459633708000183,1.0,1.0,-2.749424934387207,1.1831954717636108,1.5662295818328855,0.5624145269393921,0.9497318863868712,0.9497318863868712,0.0,119.759033203125,93.0,65339.76953125,0.0,1742.5958251953125,1.0,279.1422424316406,283.3921813964844,299.4842224121094,303.6700744628906,293.1499938964844,293.1499938964844,278.8500061035156,32936.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291066884994507,1.0,0.0,0.0,3.676739454269409,3.676767587661743,9.02025931281969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.54296875,0.0,1718.2684326171875,1895.4371337890625,0.0,2740.13134765625,0.9383648633956908,1.0,0.0,3.0,1.0,0.0
17754420,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8680547475814819,0.3252361714839935,0.2939846217632293,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9605281949043274,0.4320836961269378,0.4097962379455566,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.937431573867798,0.4040343463420868,0.2833428680896759,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9266955852508544,0.3922048211097717,0.3724094331264496,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7472707033157349,0.2047965377569198,0.9299429059028624,284.9071044921875,284.95001220703125,299.5201416015625,296.5321044921875,298.1869201660156,297.1762390136719,284.9094543457031,1.0,0.5083683729171753,0.6441685557365417,0.6441685557365417,1.0,1.0,-2.7487120628356934,1.1815643310546875,1.567147731781006,0.5611253976821899,0.8584953546524048,0.8584953546524048,0.0,108.55194091796876,81.0,65922.6015625,0.0,1689.01123046875,1.0,278.8575134277344,283.2807312011719,299.545654296875,303.8445739746094,293.1499938964844,293.1499938964844,279.1499938964844,38637.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354625701904297,1.0,0.0,0.0,3.5610740184783936,3.5611016750335693,8.461655056635209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.6083984375,0.0,1617.6622314453125,1895.4371337890625,0.0,2799.352783203125,0.9168376922607422,1.0,0.0,3.0,1.0,0.0
17754480,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8680547475814819,0.3252361714839935,0.2939846217632293,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9605281949043274,0.4320836961269378,0.4097962379455566,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.937431573867798,0.4040343463420868,0.2833428680896759,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9266955852508544,0.3922048211097717,0.3724094331264496,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7472707033157349,0.2047965377569198,0.9299429059028624,284.9071044921875,284.95001220703125,299.5201416015625,296.5321044921875,298.1869201660156,297.1762390136719,284.9094543457031,1.0,0.5083683729171753,0.6441685557365417,0.6441685557365417,1.0,1.0,-2.7487120628356934,1.1815643310546875,1.567147731781006,0.5611253976821899,0.8584953546524048,0.8584953546524048,0.0,108.55194091796876,81.0,65922.6015625,0.0,1689.01123046875,1.0,278.8575134277344,283.2807312011719,299.545654296875,303.8445739746094,293.1499938964844,293.1499938964844,279.1499938964844,38637.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354625701904297,1.0,0.0,0.0,3.5610740184783936,3.5611016750335693,8.461655056635209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.6083984375,0.0,1617.6622314453125,1895.4371337890625,0.0,2799.352783203125,0.9168376922607422,1.0,0.0,3.0,1.0,0.0
17754540,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9018773436546326,0.3260836899280548,0.294061541557312,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9941630959510804,0.4338487088680267,0.4107552766799927,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9754253625869752,0.4051184058189392,0.2835700213909149,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9663682579994202,0.3935390710830688,0.3729881346225738,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7750931978225708,0.2052502632141113,0.92917799949646,285.0082397460937,284.95001220703125,299.57598876953125,296.560302734375,298.2127380371094,297.1811218261719,285.0059509277344,1.0,0.5006461143493652,0.6423737406730652,0.6423737406730652,1.0,1.0,-2.749999761581421,1.1808677911758425,1.5691320896148682,0.5601779818534851,0.9541797637939452,0.9541797637939452,0.0,96.72987365722656,99.0,65556.3125,0.0,1635.494384765625,1.0,279.1426086425781,283.3872985839844,299.541015625,303.7418518066406,293.1499938964844,293.1499938964844,278.8500061035156,32969.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281854391098022,1.0,0.0,0.0,3.693559169769287,3.693587303161621,9.10297671907756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.0400390625,0.0,1739.923828125,1895.4371337890625,0.0,2731.56005859375,0.9421796798706056,1.0,0.0,3.0,1.0,0.0
17754600,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9018773436546326,0.3260836899280548,0.294061541557312,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9941630959510804,0.4338487088680267,0.4107552766799927,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9754253625869752,0.4051184058189392,0.2835700213909149,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9663682579994202,0.3935390710830688,0.3729881346225738,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7750931978225708,0.2052502632141113,0.92917799949646,285.0082397460937,284.95001220703125,299.57598876953125,296.560302734375,298.2127380371094,297.1811218261719,285.0059509277344,1.0,0.5006461143493652,0.6423737406730652,0.6423737406730652,1.0,1.0,-2.749999761581421,1.1808677911758425,1.5691320896148682,0.5601779818534851,0.9541797637939452,0.9541797637939452,0.0,96.72987365722656,99.0,65556.3125,0.0,1635.494384765625,1.0,279.1426086425781,283.3872985839844,299.541015625,303.7418518066406,293.1499938964844,293.1499938964844,278.8500061035156,32969.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281854391098022,1.0,0.0,0.0,3.693559169769287,3.693587303161621,9.10297671907756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.0400390625,0.0,1739.923828125,1895.4371337890625,0.0,2731.56005859375,0.9421796798706056,1.0,0.0,3.0,1.0,0.0
17754660,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.901742696762085,0.3260103464126587,0.2942453324794769,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9946125745773317,0.4348571598529815,0.4119286835193634,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9754691123962402,0.4053442478179931,0.2839115560054779,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9667205810546876,0.3941653072834015,0.3737912774085998,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.775089681148529,0.2053320854902267,0.9301505088806152,284.9082336425781,284.95001220703125,299.63153076171875,296.5881042480469,298.234619140625,297.17938232421875,284.9107971191406,1.0,0.5021239519119263,0.6405758261680603,0.6405758261680603,1.0,1.0,-2.754175901412964,1.1814792156219482,1.5726966857910156,0.5599663257598877,0.8639253973960876,0.8639253973960876,0.0,96.9856948852539,117.0,66245.2734375,0.0,1642.794677734375,1.0,278.8573913574219,283.27520751953125,299.6023864746094,303.920654296875,293.1499938964844,293.1499938964844,279.1499938964844,38512.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346526026725769,1.0,0.0,0.0,3.582681179046631,3.5827090740203857,8.564650215703296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.1337890625,0.0,1642.9144287109375,1895.4371337890625,0.0,2791.7978515625,0.9216884970664978,1.0,0.0,3.0,1.0,0.0
17754720,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.901742696762085,0.3260103464126587,0.2942453324794769,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9946125745773317,0.4348571598529815,0.4119286835193634,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9754691123962402,0.4053442478179931,0.2839115560054779,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9667205810546876,0.3941653072834015,0.3737912774085998,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.775089681148529,0.2053320854902267,0.9301505088806152,284.9082336425781,284.95001220703125,299.63153076171875,296.5881042480469,298.234619140625,297.17938232421875,284.9107971191406,1.0,0.5021239519119263,0.6405758261680603,0.6405758261680603,1.0,1.0,-2.754175901412964,1.1814792156219482,1.5726966857910156,0.5599663257598877,0.8639253973960876,0.8639253973960876,0.0,96.9856948852539,117.0,66245.2734375,0.0,1642.794677734375,1.0,278.8573913574219,283.27520751953125,299.6023864746094,303.920654296875,293.1499938964844,293.1499938964844,279.1499938964844,38512.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346526026725769,1.0,0.0,0.0,3.582681179046631,3.5827090740203857,8.564650215703296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.1337890625,0.0,1642.9144287109375,1895.4371337890625,0.0,2791.7978515625,0.9216884970664978,1.0,0.0,3.0,1.0,0.0
17754780,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8811590075492859,0.3267397284507751,0.2949503362178802,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9765414595603944,0.4365966916084289,0.4136312007904053,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.953622043132782,0.40635547041893,0.2846543192863464,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9440803527832032,0.3954328894615173,0.3750719428062439,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7579501867294312,0.2056997567415237,0.9326687455177308,285.01617431640625,284.95001220703125,299.68670654296875,296.61553955078125,298.2596740722656,297.1832580566406,285.0140380859375,1.0,0.508454442024231,0.6387778520584106,0.6387778520584106,1.0,1.0,-2.762519359588623,1.1840206384658811,1.578498601913452,0.5606343746185303,0.9672027826309204,0.9672027826309204,0.0,104.38794708251952,135.0,66005.46875,0.0,1689.897705078125,1.0,279.1427917480469,283.3858947753906,299.5982666015625,303.8257751464844,293.1499938964844,293.1499938964844,278.8500061035156,32783.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277889490127563,1.0,0.0,0.0,3.720268726348877,3.72029709815979,9.235106404048564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.68359375,0.0,1772.8704833984375,1895.4371337890625,0.0,2727.87255859375,0.948294162750244,1.0,0.0,3.0,1.0,0.0
17754840,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8811590075492859,0.3267397284507751,0.2949503362178802,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9765414595603944,0.4365966916084289,0.4136312007904053,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.953622043132782,0.40635547041893,0.2846543192863464,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9440803527832032,0.3954328894615173,0.3750719428062439,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7579501867294312,0.2056997567415237,0.9326687455177308,285.01617431640625,284.95001220703125,299.68670654296875,296.61553955078125,298.2596740722656,297.1832580566406,285.0140380859375,1.0,0.508454442024231,0.6387778520584106,0.6387778520584106,1.0,1.0,-2.762519359588623,1.1840206384658811,1.578498601913452,0.5606343746185303,0.9672027826309204,0.9672027826309204,0.0,104.38794708251952,135.0,66005.46875,0.0,1689.897705078125,1.0,279.1427917480469,283.3858947753906,299.5982666015625,303.8257751464844,293.1499938964844,293.1499938964844,278.8500061035156,32783.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277889490127563,1.0,0.0,0.0,3.720268726348877,3.72029709815979,9.235106404048564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.68359375,0.0,1772.8704833984375,1895.4371337890625,0.0,2727.87255859375,0.948294162750244,1.0,0.0,3.0,1.0,0.0
17754900,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8677757382392883,0.3266840577125549,0.2953496277332306,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9625118970870972,0.4371281564235687,0.4145611524581909,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9376136660575868,0.4064750075340271,0.2850759029388428,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9279388785362244,0.395751029253006,0.3757887482643127,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7470417022705078,0.2057090699672699,0.9342575669288636,284.8775634765625,284.95001220703125,299.71417236328125,296.62908935546875,298.2705383300781,297.18243408203125,284.8729553222656,1.0,0.5128331184387207,0.6378788948059082,0.6378788948059082,1.0,1.0,-2.767398834228516,1.1855944395065308,1.581804275512695,0.561213493347168,0.8751428723335266,0.8751428723335266,0.0,109.90335845947266,135.0,66988.6484375,0.0,1723.1654052734375,1.0,278.89605712890625,283.22906494140625,299.6600952148437,304.0703430175781,293.1499938964844,293.1499938964844,278.8500061035156,36843.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335806131362915,1.0,0.0,0.0,3.700782537460327,3.7008113861083984,9.13861583740072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.1279296875,0.0,1778.562255859375,1895.4371337890625,0.0,2781.80224609375,0.9448513984680176,1.0,0.0,3.0,1.0,0.0
17754960,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8530024886131287,0.3264221251010895,0.2953907549381256,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9450457096099854,0.4375009834766388,0.4151862561702728,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9189834594726562,0.4063875377178192,0.285231739282608,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.909920871257782,0.3958801031112671,0.3762057423591614,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7351397275924683,0.2055927067995071,0.9351184368133544,284.9064025878906,284.95001220703125,299.7415466308594,296.6425170898437,298.2801513671875,297.1797180175781,284.9090576171875,1.0,0.517623245716095,0.6368983387947083,0.6368983387947083,1.0,1.0,-2.7699244022369385,1.186016321182251,1.5839080810546875,0.5611369013786316,0.873071551322937,0.873071551322937,0.0,116.59178924560548,153.0,66823.765625,0.0,1758.5369873046875,1.0,278.8573913574219,283.2623291015625,299.6596069335937,304.0157470703125,293.1499938964844,293.1499938964844,279.1499938964844,38309.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348217606544495,1.0,0.0,0.0,3.62431526184082,3.6243433952331534,8.764864674049022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3994140625,0.0,1692.658203125,1895.4371337890625,0.0,2793.375732421875,0.9309181571006776,1.0,0.0,3.0,1.0,0.0
17755020,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8381926417350769,0.3266387283802032,0.2956448495388031,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9257331490516664,0.4383971393108368,0.4161069393157959,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9007840752601624,0.4067756235599518,0.2855556607246399,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8928816318511963,0.3964221477508545,0.3768300712108612,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7228890061378479,0.2056602835655212,0.936417043209076,285.0356140136719,284.95001220703125,299.7720642089844,296.6574401855469,298.2931213378906,297.18048095703125,285.0365295410156,1.0,0.5234507322311401,0.6358001828193665,0.6358001828193665,1.0,1.0,-2.774030923843384,1.187083125114441,1.5869477987289429,0.5612632036209106,0.968201220035553,0.968201220035553,0.0,124.58434295654295,153.0,66293.359375,0.0,1802.556396484375,1.0,279.11151123046875,283.3982849121094,299.6282958984375,303.8367004394531,293.1499938964844,293.1499938964844,279.1499938964844,33259.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290274143218994,1.0,0.0,0.0,3.6940817832946777,3.694109916687012,9.105552294386144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.4892578125,0.0,1742.7852783203125,1895.4371337890625,0.0,2739.393798828125,0.9442553520202636,1.0,0.0,3.0,1.0,0.0
17755080,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8280695080757141,0.326901912689209,0.2961221635341644,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9122447371482848,0.4392108619213104,0.4171116948127746,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8888133764266968,0.4071808755397796,0.2860207259654999,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8811501264572144,0.3969391882419586,0.3775609731674194,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.713985800743103,0.2057686150074005,0.9380547404289246,285.0198059082031,284.95001220703125,299.7959899902344,296.6690673828125,298.3038635253906,297.1821594238281,285.0177001953125,1.0,0.5283631682395935,0.6349373459815979,0.6349373459815979,1.0,1.0,-2.779216289520264,1.1888169050216677,1.5903992652893066,0.5618530511856079,0.9809674620628356,0.9809674620628356,0.0,131.05714416503906,171.0,66565.96875,0.0,1841.1671142578125,1.0,279.1430969238281,283.3782958984375,299.6534423828125,303.9180603027344,293.1499938964844,293.1499938964844,278.8500061035156,32783.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282991647720337,1.0,0.0,0.0,3.758901357650757,3.758930206298828,9.427903364667144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.138671875,0.0,1823.4063720703125,1895.4371337890625,0.0,2732.6181640625,0.9573063254356384,1.0,0.0,3.0,1.0,0.0
17755140,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8044700026512146,0.326364517211914,0.2965242862701416,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8848316073417664,0.4400904774665832,0.4188261926174164,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8623281121253967,0.4070152044296264,0.2865847945213318,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8554550409317017,0.3971894979476928,0.3786787092685699,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6921140551567078,0.2054886668920517,0.940527081489563,284.902587890625,284.95001220703125,299.8500061035156,296.6951599121094,298.3231811523437,297.17755126953125,284.9053955078125,1.0,0.5399135947227478,0.6329762935638428,0.6329762935638428,1.0,1.0,-2.786759853363037,1.190750241279602,1.5960094928741455,0.5622612237930298,0.8818318843841553,0.8818318843841553,0.0,147.52540588378906,189.0,67421.4375,0.0,1931.092041015625,1.0,278.8568115234375,283.2471618652344,299.7129821777344,304.1086730957031,293.1499938964844,293.1499938964844,279.1499938964844,38296.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354618549346924,1.0,0.0,0.0,3.6684587001800537,3.668487548828125,8.979673680187261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.1640625,0.0,1748.1082763671875,1895.4371337890625,0.0,2799.34619140625,0.9410237073898317,1.0,0.0,3.0,1.0,0.0
17755200,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8044700026512146,0.326364517211914,0.2965242862701416,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8848316073417664,0.4400904774665832,0.4188261926174164,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8623281121253967,0.4070152044296264,0.2865847945213318,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8554550409317017,0.3971894979476928,0.3786787092685699,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6921140551567078,0.2054886668920517,0.940527081489563,284.902587890625,284.95001220703125,299.8500061035156,296.6951599121094,298.3231811523437,297.17755126953125,284.9053955078125,1.0,0.5399135947227478,0.6329762935638428,0.6329762935638428,1.0,1.0,-2.786759853363037,1.190750241279602,1.5960094928741455,0.5622612237930298,0.8818318843841553,0.8818318843841553,0.0,147.52540588378906,189.0,67421.4375,0.0,1931.092041015625,1.0,278.8568115234375,283.2471618652344,299.7129821777344,304.1086730957031,293.1499938964844,293.1499938964844,279.1499938964844,38296.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354618549346924,1.0,0.0,0.0,3.6684587001800537,3.668487548828125,8.979673680187261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.1640625,0.0,1748.1082763671875,1895.4371337890625,0.0,2799.34619140625,0.9410237073898317,1.0,0.0,3.0,1.0,0.0
17755260,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7793679237365723,0.3246457278728485,0.295833021402359,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.858748197555542,0.4396006166934967,0.4193160831928253,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8373472690582275,0.4055838286876678,0.2862657010555267,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8311663269996643,0.39594566822052,0.378487080335617,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6690729260444641,0.2031710743904113,0.9355707764625548,285.006103515625,284.95001220703125,299.9037780761719,296.720947265625,298.3332824707031,297.1580505371094,285.0033569335937,1.0,0.5509529113769531,0.6309706568717957,0.6309706568717957,1.0,1.0,-2.779958486557007,1.1859827041625977,1.5939756631851196,0.5591902136802673,0.9786889553070068,0.9786889553070068,0.0,166.4181365966797,177.0,66757.0390625,0.0,2009.9219970703125,1.0,279.14337158203125,283.3592224121094,299.70318603515625,303.9906311035156,293.1499938964844,293.1499938964844,278.8500061035156,33277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286116123199463,1.0,0.0,0.0,3.78725266456604,3.7872819900512695,9.570658221491612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.6875,0.0,1864.9554443359373,1895.4371337890625,0.0,2735.52490234375,0.9641863107681274,1.0,0.0,3.0,1.0,0.0
17755320,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7793679237365723,0.3246457278728485,0.295833021402359,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.858748197555542,0.4396006166934967,0.4193160831928253,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8373472690582275,0.4055838286876678,0.2862657010555267,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8311663269996643,0.39594566822052,0.378487080335617,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6690729260444641,0.2031710743904113,0.9355707764625548,285.006103515625,284.95001220703125,299.9037780761719,296.720947265625,298.3332824707031,297.1580505371094,285.0033569335937,1.0,0.5509529113769531,0.6309706568717957,0.6309706568717957,1.0,1.0,-2.779958486557007,1.1859827041625977,1.5939756631851196,0.5591902136802673,0.9786889553070068,0.9786889553070068,0.0,166.4181365966797,177.0,66757.0390625,0.0,2009.9219970703125,1.0,279.14337158203125,283.3592224121094,299.70318603515625,303.9906311035156,293.1499938964844,293.1499938964844,278.8500061035156,33277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286116123199463,1.0,0.0,0.0,3.78725266456604,3.7872819900512695,9.570658221491612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.6875,0.0,1864.9554443359373,1895.4371337890625,0.0,2735.52490234375,0.9641863107681274,1.0,0.0,3.0,1.0,0.0
17755380,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7710555195808411,0.3230608701705932,0.2947170436382293,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8509693145751953,0.4392419159412384,0.4192889332771301,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8294918537139893,0.4042718410491943,0.2855915129184723,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8235328793525696,0.3949025869369507,0.3778002262115478,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6607958078384399,0.2012844234704971,0.9281008243560792,284.8887634277344,284.95001220703125,299.9574890136719,296.7465515136719,298.3456420898437,297.14306640625,284.89166259765625,1.0,0.5526189208030701,0.6289650201797485,0.6289650201797485,1.0,1.0,-2.7679781913757324,1.1788146495819092,1.5891635417938232,0.5547876954078674,0.8683109879493713,0.8683109879493713,0.0,172.6306610107422,165.0,67024.359375,0.0,2020.082275390625,1.0,278.8567810058594,283.2377624511719,299.7560729980469,304.1366271972656,293.1499938964844,293.1499938964844,279.1499938964844,39385.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340985774993896,1.0,0.0,0.0,3.654187917709351,3.654216766357422,8.909946132007462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.6298828125,0.0,1738.17138671875,1895.4371337890625,0.0,2786.631591796875,0.9386308193206788,1.0,0.0,3.0,1.0,0.0
17755440,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7710555195808411,0.3230608701705932,0.2947170436382293,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8509693145751953,0.4392419159412384,0.4192889332771301,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8294918537139893,0.4042718410491943,0.2855915129184723,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8235328793525696,0.3949025869369507,0.3778002262115478,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6607958078384399,0.2012844234704971,0.9281008243560792,284.8887634277344,284.95001220703125,299.9574890136719,296.7465515136719,298.3456420898437,297.14306640625,284.89166259765625,1.0,0.5526189208030701,0.6289650201797485,0.6289650201797485,1.0,1.0,-2.7679781913757324,1.1788146495819092,1.5891635417938232,0.5547876954078674,0.8683109879493713,0.8683109879493713,0.0,172.6306610107422,165.0,67024.359375,0.0,2020.082275390625,1.0,278.8567810058594,283.2377624511719,299.7560729980469,304.1366271972656,293.1499938964844,293.1499938964844,279.1499938964844,39385.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340985774993896,1.0,0.0,0.0,3.654187917709351,3.654216766357422,8.909946132007462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.6298828125,0.0,1738.17138671875,1895.4371337890625,0.0,2786.631591796875,0.9386308193206788,1.0,0.0,3.0,1.0,0.0
17755500,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7709150314331055,0.3228964209556579,0.2942678928375244,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8512877821922302,0.4396260678768158,0.4193621873855591,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8295049071311951,0.4042148888111114,0.2853250801563263,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8236042857170105,0.3949035406112671,0.3775338232517242,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6601908206939697,0.2007201462984085,0.9247158765792848,285.0152893066406,284.95001220703125,299.9843139648437,296.7593078613281,298.3551330566406,297.14129638671875,285.0185546875,1.0,0.5516054630279541,0.6279622316360474,0.6279622316360474,1.0,1.0,-2.7628116607666016,1.175624132156372,1.587187647819519,0.552668035030365,0.9528529047966005,0.9528529047966005,0.0,172.19801330566406,165.0,66206.734375,0.0,2009.7763671875,1.0,279.1022033691406,283.3770446777344,299.7218017578125,303.928955078125,293.1499938964844,293.1499938964844,279.1499938964844,34519.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827709972858429,1.0,0.0,0.0,3.696408271789551,3.696436882019043,9.117025570049008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.7470703125,0.0,1755.3128662109375,1895.4371337890625,0.0,2727.137939453125,0.9461864829063416,1.0,0.0,3.0,1.0,0.0
17755560,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7731100916862488,0.3229832947254181,0.2942059338092804,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8539662957191467,0.4402558505535126,0.4198031723499298,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8317611813545227,0.4044165313243866,0.2853523194789886,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8258726000785828,0.3951482474803924,0.3776096999645233,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6615764498710632,0.2003654986619949,0.922372579574585,285.0012512207031,284.95001220703125,300.0111389160156,296.77203369140625,298.3665466308594,297.1425170898437,284.999267578125,1.0,0.5498870611190796,0.627204418182373,0.627204418182373,1.0,1.0,-2.760571956634521,1.1739641427993774,1.5866079330444336,0.5514554381370544,0.964079976081848,0.964079976081848,0.0,170.0181121826172,153.0,66308.3671875,0.0,1995.943115234375,1.0,279.1429748535156,283.3595886230469,299.74713134765625,304.00396728515625,293.1499938964844,293.1499938964844,278.8500061035156,33610.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256413340568542,1.0,0.0,0.0,3.760311603546143,3.760340690612793,9.434979233446938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.0400390625,0.0,1831.6470947265625,1895.4371337890625,0.0,2707.9091796875,0.958303451538086,1.0,0.0,3.0,1.0,0.0
17755620,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.779641330242157,0.3222799003124237,0.29352867603302,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8618600964546204,0.4407739341259002,0.4202073216438293,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.838520348072052,0.4039897322654724,0.2850123047828674,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8326769471168518,0.3949702084064483,0.3773478865623474,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6665427088737488,0.1994601190090179,0.9173189401626588,284.8980407714844,284.95001220703125,300.064697265625,296.7973937988281,298.38555908203125,297.1386108398437,284.9007568359375,1.0,0.5447235107421875,0.6256887316703796,0.6256887316703796,1.0,1.0,-2.75345230102539,1.169424533843994,1.584027647972107,0.54851895570755,0.8654928207397461,0.8654928207397461,0.0,163.41925048828125,141.0,66686.0234375,0.0,1953.6505126953125,1.0,278.8569641113281,283.2488098144531,299.80517578125,304.1603698730469,293.1499938964844,293.1499938964844,279.1499938964844,39222.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308016657829285,1.0,0.0,0.0,3.6273043155670166,3.627332925796509,8.779328481978155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.373046875,0.0,1703.1728515625,1895.4371337890625,0.0,2755.909912109375,0.9324583411216736,1.0,0.0,3.0,1.0,0.0
17755680,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.779641330242157,0.3222799003124237,0.29352867603302,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8618600964546204,0.4407739341259002,0.4202073216438293,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.838520348072052,0.4039897322654724,0.2850123047828674,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8326769471168518,0.3949702084064483,0.3773478865623474,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6665427088737488,0.1994601190090179,0.9173189401626588,284.8980407714844,284.95001220703125,300.064697265625,296.7973937988281,298.38555908203125,297.1386108398437,284.9007568359375,1.0,0.5447235107421875,0.6256887316703796,0.6256887316703796,1.0,1.0,-2.75345230102539,1.169424533843994,1.584027647972107,0.54851895570755,0.8654928207397461,0.8654928207397461,0.0,163.41925048828125,141.0,66686.0234375,0.0,1953.6505126953125,1.0,278.8569641113281,283.2488098144531,299.80517578125,304.1603698730469,293.1499938964844,293.1499938964844,279.1499938964844,39222.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308016657829285,1.0,0.0,0.0,3.6273043155670166,3.627332925796509,8.779328481978155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.373046875,0.0,1703.1728515625,1895.4371337890625,0.0,2755.909912109375,0.9324583411216736,1.0,0.0,3.0,1.0,0.0
17755740,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7906787991523743,0.3226379454135895,0.2932363152503967,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8746242523193359,0.4422732293605804,0.4209894835948944,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8497591018676758,0.4045939743518829,0.2849574387073517,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8437938690185547,0.3956716358661651,0.377401202917099,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6754640936851501,0.1991610378026962,0.9134621620178224,285.0071105957031,284.95001220703125,300.11822509765625,296.8226013183594,298.4100036621094,297.1439819335937,285.0048522949219,1.0,0.5382367968559265,0.6241730451583862,0.6241730451583862,1.0,1.0,-2.749396324157715,1.166314721107483,1.5830817222595217,0.5461421012878418,0.9638147950172424,0.9638147950172424,0.0,154.07260131835938,129.0,66114.140625,0.0,1903.4696044921875,1.0,279.14306640625,283.3651733398437,299.7992858886719,304.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,33347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822717010974884,1.0,0.0,0.0,3.744752407073975,3.744781255722046,9.357061685477674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.8095703125,0.0,1809.1148681640625,1895.4371337890625,0.0,2680.759033203125,0.9543781280517578,1.0,0.0,3.0,1.0,0.0
17755800,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7906787991523743,0.3226379454135895,0.2932363152503967,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8746242523193359,0.4422732293605804,0.4209894835948944,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8497591018676758,0.4045939743518829,0.2849574387073517,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8437938690185547,0.3956716358661651,0.377401202917099,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6754640936851501,0.1991610378026962,0.9134621620178224,285.0071105957031,284.95001220703125,300.11822509765625,296.8226013183594,298.4100036621094,297.1439819335937,285.0048522949219,1.0,0.5382367968559265,0.6241730451583862,0.6241730451583862,1.0,1.0,-2.749396324157715,1.166314721107483,1.5830817222595217,0.5461421012878418,0.9638147950172424,0.9638147950172424,0.0,154.07260131835938,129.0,66114.140625,0.0,1903.4696044921875,1.0,279.14306640625,283.3651733398437,299.7992858886719,304.04217529296875,293.1499938964844,293.1499938964844,278.8500061035156,33347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822717010974884,1.0,0.0,0.0,3.744752407073975,3.744781255722046,9.357061685477674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.8095703125,0.0,1809.1148681640625,1895.4371337890625,0.0,2680.759033203125,0.9543781280517578,1.0,0.0,3.0,1.0,0.0
17755860,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.803899347782135,0.3221560418605804,0.2926575839519501,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8901556730270386,0.4430623352527618,0.4215440452098846,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8636106848716736,0.4044091701507568,0.2847087979316711,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8574956655502319,0.3957261741161346,0.3772561252117157,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6866387724876404,0.1986445933580398,0.9096871614456176,284.9007568359375,284.95001220703125,300.1717224121094,296.8476867675781,298.430419921875,297.14276123046875,284.9034118652344,1.0,0.5309949517250061,0.622605562210083,0.622605562210083,1.0,1.0,-2.74436354637146,1.1626780033111572,1.5816854238510132,0.5435984134674072,0.8661646842956543,0.8661646842956543,0.0,143.8663330078125,117.0,66582.8828125,0.0,1847.9036865234373,1.0,278.8570556640625,283.2506103515625,299.8578491210937,304.20623779296875,293.1499938964844,293.1499938964844,279.1499938964844,39000.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283942341804504,1.0,0.0,0.0,3.620378255844116,3.620406627655029,8.745833497414424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.0419921875,0.0,1692.8970947265625,1895.4371337890625,0.0,2733.50244140625,0.9306719899177552,1.0,0.0,3.0,1.0,0.0
17755920,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.803899347782135,0.3221560418605804,0.2926575839519501,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8901556730270386,0.4430623352527618,0.4215440452098846,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8636106848716736,0.4044091701507568,0.2847087979316711,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8574956655502319,0.3957261741161346,0.3772561252117157,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6866387724876404,0.1986445933580398,0.9096871614456176,284.9007568359375,284.95001220703125,300.1717224121094,296.8476867675781,298.430419921875,297.14276123046875,284.9034118652344,1.0,0.5309949517250061,0.622605562210083,0.622605562210083,1.0,1.0,-2.74436354637146,1.1626780033111572,1.5816854238510132,0.5435984134674072,0.8661646842956543,0.8661646842956543,0.0,143.8663330078125,117.0,66582.8828125,0.0,1847.9036865234373,1.0,278.8570556640625,283.2506103515625,299.8578491210937,304.20623779296875,293.1499938964844,293.1499938964844,279.1499938964844,39000.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283942341804504,1.0,0.0,0.0,3.620378255844116,3.620406627655029,8.745833497414424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.0419921875,0.0,1692.8970947265625,1895.4371337890625,0.0,2733.50244140625,0.9306719899177552,1.0,0.0,3.0,1.0,0.0
17755980,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8202931880950928,0.3226217329502105,0.2924115657806396,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9105426669120787,0.444751888513565,0.4224358201026916,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8820624351501465,0.4051460325717926,0.2847050726413727,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8757150173187256,0.3965369164943695,0.3773616552352905,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7013187408447266,0.1985928565263748,0.9067018628120422,285.0089111328125,284.95001220703125,300.22515869140625,296.8726501464844,298.4554748535156,297.1495056152344,285.006591796875,1.0,0.5233270525932312,0.621038019657135,0.621038019657135,1.0,1.0,-2.741666793823242,1.160130262374878,1.5815366506576538,0.5414342880249023,0.9652857780456544,0.9652857780456544,0.0,132.59136962890625,105.0,66066.3984375,0.0,1791.08251953125,1.0,279.1430053710937,283.3653259277344,299.85107421875,304.091064453125,293.1499938964844,293.1499938964844,278.8500061035156,33223.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206605315208435,1.0,0.0,0.0,3.7419917583465576,3.74202036857605,9.343270903627854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.212890625,0.0,1804.5382080078125,1895.4371337890625,0.0,2661.689453125,0.9536459445953368,1.0,0.0,3.0,1.0,0.0
17756040,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8202931880950928,0.3226217329502105,0.2924115657806396,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9105426669120787,0.444751888513565,0.4224358201026916,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8820624351501465,0.4051460325717926,0.2847050726413727,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8757150173187256,0.3965369164943695,0.3773616552352905,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7013187408447266,0.1985928565263748,0.9067018628120422,285.0089111328125,284.95001220703125,300.22515869140625,296.8726501464844,298.4554748535156,297.1495056152344,285.006591796875,1.0,0.5233270525932312,0.621038019657135,0.621038019657135,1.0,1.0,-2.741666793823242,1.160130262374878,1.5815366506576538,0.5414342880249023,0.9652857780456544,0.9652857780456544,0.0,132.59136962890625,105.0,66066.3984375,0.0,1791.08251953125,1.0,279.1430053710937,283.3653259277344,299.85107421875,304.091064453125,293.1499938964844,293.1499938964844,278.8500061035156,33223.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206605315208435,1.0,0.0,0.0,3.7419917583465576,3.74202036857605,9.343270903627854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.212890625,0.0,1804.5382080078125,1895.4371337890625,0.0,2661.689453125,0.9536459445953368,1.0,0.0,3.0,1.0,0.0
17756100,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8292881846427917,0.3224669694900512,0.2922981977462768,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9233697056770324,0.4453050196170807,0.4229395091533661,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8928444385528564,0.4051603674888611,0.2847247421741485,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8864039778709412,0.3966424763202667,0.3774389624595642,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7097679376602173,0.1984596103429794,0.9054800868034364,284.8687438964844,284.95001220703125,300.2518615722656,296.88507080078125,298.46630859375,297.1500549316406,284.8641662597656,1.0,0.519436776638031,0.6202542781829834,0.6202542781829834,1.0,1.0,-2.7407889366149902,1.1590535640716553,1.581735372543335,0.5405343174934387,0.8694587349891663,0.8694587349891663,0.0,126.84848022460938,105.0,66891.859375,0.0,1762.9212646484375,1.0,278.89569091796875,283.2096862792969,299.91119384765625,304.3249816894531,293.1499938964844,293.1499938964844,278.8500061035156,37478.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259384036064148,1.0,0.0,0.0,3.711046934127808,3.711076259613037,9.189379852614366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.69921875,0.0,1796.673095703125,1895.4371337890625,0.0,2710.66943359375,0.9475688934326172,1.0,0.0,3.0,1.0,0.0
17756160,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8381696939468384,0.3221516907215118,0.2918217778205871,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9364635348320008,0.4457279443740845,0.4231249094009399,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9036197066307068,0.4050139188766479,0.2844737470149994,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8971573114395142,0.3965938687324524,0.3771988153457641,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7177141904830933,0.1982474029064178,0.903568148612976,284.90045166015625,284.95001220703125,300.2785339355469,296.8974609375,298.47607421875,297.1488952636719,284.9031066894531,1.0,0.5153837203979492,0.6194697618484497,0.6194697618484497,1.0,1.0,-2.7375528812408447,1.156893610954285,1.5806591510772705,0.5390391945838928,0.8668553233146667,0.8668553233146667,0.0,121.35738372802734,93.0,66574.078125,0.0,1732.4453125,1.0,278.8573303222656,283.2484436035156,299.9088439941406,304.2574768066406,293.1499938964844,293.1499938964844,279.1499938964844,38916.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265677094459534,1.0,0.0,0.0,3.62195348739624,3.621981859207153,8.753445399634074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.94140625,0.0,1694.2303466796875,1895.4371337890625,0.0,2716.51806640625,0.9308916330337524,1.0,0.0,3.0,1.0,0.0
