time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8522953987121582,0.3224082291126251,0.2915089726448059,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9558261036872864,0.4468777179718017,0.4236554503440857,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.921707570552826,0.4054675996303558,0.2843718826770782,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9143948554992676,0.397057831287384,0.3771178126335144,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7293204665184021,0.1982612609863281,0.901656687259674,285.028076171875,284.95001220703125,300.31268310546875,296.9132995605469,298.49188232421875,297.1529846191406,285.02642822265625,1.0,0.510162889957428,0.6184656023979187,0.6184656023979187,1.0,1.0,-2.735291004180908,1.1550055742263794,1.5802854299545288,0.5374679565429688,0.9626023769378662,0.9626023769378662,0.0,113.91642761230467,93.0,65958.171875,0.0,1694.3909912109375,1.0,279.12139892578125,283.3822326660156,299.87939453125,304.0816955566406,293.1499938964844,293.1499938964844,279.1499938964844,33252.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196847438812256,1.0,0.0,0.0,3.7005417346954346,3.700570106506348,9.137426673078152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.6845703125,0.0,1751.012451171875,1895.4371337890625,0.0,2652.64892578125,0.9452422857284546,1.0,0.0,3.0,1.0,0.0
17756280,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8621424436569214,0.3226107656955719,0.2915436625480652,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.967812180519104,0.4475865960121155,0.4241604208946228,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9344660043716432,0.4057899117469787,0.2844773232936859,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9269593358039856,0.3973790109157562,0.3772554099559784,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7370873093605042,0.1983187347650528,0.901070237159729,285.0094909667969,284.95001220703125,300.3318786621094,296.92218017578125,298.50115966796875,297.15594482421875,285.0071716308594,1.0,0.5072715878486633,0.6179007291793823,0.6179007291793823,1.0,1.0,-2.735526323318481,1.1546289920806885,1.5808972120285034,0.5369638204574585,0.9667498469352722,0.9667498469352722,0.0,109.52698516845705,81.0,66077.8125,0.0,1674.268798828125,1.0,279.1430358886719,283.3636474609375,299.90142822265625,304.1427307128906,293.1499938964844,293.1499938964844,278.8500061035156,33185.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190029859542847,1.0,0.0,0.0,3.744147777557373,3.744176387786865,9.354039889331034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.65625,0.0,1807.076904296875,1895.4371337890625,0.0,2646.335205078125,0.9541211128234864,1.0,0.0,3.0,1.0,0.0
17756340,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8924804329872131,0.3221854567527771,0.2909736037254333,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.997619092464447,0.4486738741397857,0.424954205751419,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9700424075126648,0.4057354032993316,0.2842857539653778,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9634350538253784,0.3974529802799225,0.3770878314971924,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7612919211387634,0.1980711072683334,0.8983433842658997,284.9003601074219,284.95001220703125,300.3851928710937,296.94677734375,298.5217590332031,297.1556091308594,284.9031066894531,1.0,0.4990315437316894,0.6163316965103149,0.6163316965103149,1.0,1.0,-2.732016563415528,1.151644587516785,1.580371975898743,0.5346547365188599,0.8679425120353699,0.8679425120353699,0.0,97.98869323730467,99.0,66602.4140625,0.0,1615.43603515625,1.0,278.8570251464844,283.2460021972656,299.9587097167969,304.3095092773437,293.1499938964844,293.1499938964844,279.1499938964844,38899.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250256776809692,1.0,0.0,0.0,3.625154733657837,3.62518310546875,8.768925567892438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.85546875,0.0,1698.0906982421875,1895.4371337890625,0.0,2702.18994140625,0.9316629767417908,1.0,0.0,3.0,1.0,0.0
17756400,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8924804329872131,0.3221854567527771,0.2909736037254333,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.997619092464447,0.4486738741397857,0.424954205751419,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9700424075126648,0.4057354032993316,0.2842857539653778,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9634350538253784,0.3974529802799225,0.3770878314971924,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7612919211387634,0.1980711072683334,0.8983433842658997,284.9003601074219,284.95001220703125,300.3851928710937,296.94677734375,298.5217590332031,297.1556091308594,284.9031066894531,1.0,0.4990315437316894,0.6163316965103149,0.6163316965103149,1.0,1.0,-2.732016563415528,1.151644587516785,1.580371975898743,0.5346547365188599,0.8679425120353699,0.8679425120353699,0.0,97.98869323730467,99.0,66602.4140625,0.0,1615.43603515625,1.0,278.8570251464844,283.2460021972656,299.9587097167969,304.3095092773437,293.1499938964844,293.1499938964844,279.1499938964844,38899.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250256776809692,1.0,0.0,0.0,3.625154733657837,3.62518310546875,8.768925567892438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.85546875,0.0,1698.0906982421875,1895.4371337890625,0.0,2702.18994140625,0.9316629767417908,1.0,0.0,3.0,1.0,0.0
17756460,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.894028902053833,0.3226295411586761,0.2911349236965179,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.4511880874633789,0.4262130558490753,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9718629121780396,0.4065454006195068,0.2846600711345672,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9653443694114684,0.3982214629650116,0.3775949776172638,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7623811364173889,0.1981662660837173,0.8981934189796448,285.0029296875,284.95001220703125,300.4384765625,296.97125244140625,298.5476989746094,297.1643981933594,284.9993896484375,1.0,0.4999293982982635,0.6148083806037903,0.6148083806037903,1.0,1.0,-2.732861518859864,1.151347041130066,1.5815144777297974,0.5295596122741699,0.963281512260437,0.963281512260437,0.0,97.36481475830078,117.0,66062.0234375,0.0,1614.7784423828125,1.0,279.14276123046875,283.35565185546875,299.9508361816406,304.1925964355469,293.1499938964844,293.1499938964844,278.8500061035156,33255.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175095319747925,1.0,0.0,0.0,3.746315240859986,3.7463440895080566,9.364873676531716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.3681640625,0.0,1810.4586181640625,1895.4371337890625,0.0,2632.512451171875,0.9547252058982848,1.0,0.0,3.0,1.0,0.0
17756520,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.894028902053833,0.3226295411586761,0.2911349236965179,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.4511880874633789,0.4262130558490753,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9718629121780396,0.4065454006195068,0.2846600711345672,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9653443694114684,0.3982214629650116,0.3775949776172638,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7623811364173889,0.1981662660837173,0.8981934189796448,285.0029296875,284.95001220703125,300.4384765625,296.97125244140625,298.5476989746094,297.1643981933594,284.9993896484375,1.0,0.4999293982982635,0.6148083806037903,0.6148083806037903,1.0,1.0,-2.732861518859864,1.151347041130066,1.5815144777297974,0.5295596122741699,0.963281512260437,0.963281512260437,0.0,97.36481475830078,117.0,66062.0234375,0.0,1614.7784423828125,1.0,279.14276123046875,283.35565185546875,299.9508361816406,304.1925964355469,293.1499938964844,293.1499938964844,278.8500061035156,33255.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175095319747925,1.0,0.0,0.0,3.746315240859986,3.7463440895080566,9.364873676531716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.3681640625,0.0,1810.4586181640625,1895.4371337890625,0.0,2632.512451171875,0.9547252058982848,1.0,0.0,3.0,1.0,0.0
17756580,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8731074929237366,0.322153627872467,0.291227251291275,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9825825691223145,0.4519418478012085,0.4283706545829773,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9490769505500792,0.4065140783786773,0.2850306332111358,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9418615698814392,0.3982722461223602,0.3781449794769287,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7455622553825378,0.1978951096534729,0.8989327549934387,284.90533447265625,284.95001220703125,300.4917297363281,296.9956359863281,298.5678405761719,297.1622314453125,284.90802001953125,1.0,0.5059561729431152,0.6132851243019104,0.6132851243019104,1.0,1.0,-2.740255355834961,1.1527663469314575,1.587488889694214,0.5333133935928345,0.8755494952201843,0.8755494952201843,0.0,105.12130737304688,135.0,66931.3359375,0.0,1660.1099853515625,1.0,278.8574523925781,283.2431640625,300.0098876953125,304.3778686523437,293.1499938964844,293.1499938964844,279.1499938964844,38457.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239262700080872,1.0,0.0,0.0,3.645754337310791,3.645782947540283,8.868865961630945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.8916015625,0.0,1720.5843505859375,1895.4371337890625,0.0,2691.9814453125,0.935977339744568,1.0,0.0,3.0,1.0,0.0
17756640,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8731074929237366,0.322153627872467,0.291227251291275,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9825825691223145,0.4519418478012085,0.4283706545829773,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9490769505500792,0.4065140783786773,0.2850306332111358,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9418615698814392,0.3982722461223602,0.3781449794769287,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7455622553825378,0.1978951096534729,0.8989327549934387,284.90533447265625,284.95001220703125,300.4917297363281,296.9956359863281,298.5678405761719,297.1622314453125,284.90802001953125,1.0,0.5059561729431152,0.6132851243019104,0.6132851243019104,1.0,1.0,-2.740255355834961,1.1527663469314575,1.587488889694214,0.5333133935928345,0.8755494952201843,0.8755494952201843,0.0,105.12130737304688,135.0,66931.3359375,0.0,1660.1099853515625,1.0,278.8574523925781,283.2431640625,300.0098876953125,304.3778686523437,293.1499938964844,293.1499938964844,279.1499938964844,38457.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239262700080872,1.0,0.0,0.0,3.645754337310791,3.645782947540283,8.868865961630945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.8916015625,0.0,1720.5843505859375,1895.4371337890625,0.0,2691.9814453125,0.935977339744568,1.0,0.0,3.0,1.0,0.0
17756700,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8591858148574829,0.3222351670265198,0.2913047969341278,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9684298038482666,0.452702522277832,0.4290778040885925,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.931967318058014,0.4068144559860229,0.2852447628974914,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.924633800983429,0.3985402286052704,0.3784441351890564,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7344732284545898,0.197842001914978,0.8993721604347229,285.0318603515625,284.95001220703125,300.5183410644531,297.0077819824219,298.5791015625,297.16357421875,285.0356140136719,1.0,0.5100356340408325,0.6125234365463257,0.6125234365463257,1.0,1.0,-2.741451501846313,1.1526308059692385,1.5888208150863647,0.5328105688095093,0.9652925729751588,0.9652925729751588,0.0,110.87516021728516,135.0,66295.71875,0.0,1689.2962646484375,1.0,279.1022644042969,283.3802185058594,299.9775390625,304.1866455078125,293.1499938964844,293.1499938964844,279.1499938964844,33860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818415641784668,1.0,0.0,0.0,3.698519468307495,3.698547840118408,9.12744269498944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.443359375,0.0,1753.0286865234375,1895.4371337890625,0.0,2640.897216796875,0.9461206793785096,1.0,0.0,3.0,1.0,0.0
17756760,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8467675447463989,0.3224633038043976,0.2917183637619018,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9538668990135192,0.4536413252353668,0.4301605224609375,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9159708023071288,0.4072773158550262,0.2857221662998199,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9089956879615784,0.3989478051662445,0.3790411949157715,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7243376970291138,0.1978650838136673,0.9005336165428162,285.0205078125,284.95001220703125,300.5449523925781,297.0199279785156,298.59136962890625,297.1666564941406,285.0184936523437,1.0,0.5147820115089417,0.6116772890090942,0.6116772890090942,1.0,1.0,-2.745934247970581,1.153930425643921,1.5920038223266602,0.5329506993293762,0.9844089150428772,0.9844089150428772,0.0,117.03064727783205,153.0,66583.8125,0.0,1724.7332763671875,1.0,279.1430358886719,283.3617553710937,300.0030517578125,304.2746276855469,293.1499938964844,293.1499938964844,278.8500061035156,32902.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172017931938171,1.0,0.0,0.0,3.774488687515259,3.774517774581909,9.506256901659073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.6025390625,0.0,1844.9947509765625,1895.4371337890625,0.0,2629.66552734375,0.9611391425132751,1.0,0.0,3.0,1.0,0.0
17756820,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8214473128318787,0.3217633366584778,0.2919182181358337,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9203404784202576,0.454522430896759,0.4318156838417053,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8855451941490173,0.4071035981178283,0.2862343192100525,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8794252872467041,0.3988118767738342,0.3797380924224853,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7015126347541809,0.1973865926265716,0.9018179178237916,284.9005432128906,284.95001220703125,300.5981750488281,297.0440673828125,298.61016845703125,297.16326904296875,284.90350341796875,1.0,0.5252389907836914,0.6099849939346313,0.6099849939346313,1.0,1.0,-2.751166343688965,1.154773235321045,1.5963932275772097,0.5324267745018005,0.8828482627868652,0.8828482627868652,0.0,131.83389282226562,171.0,67375.5390625,0.0,1801.971435546875,1.0,278.8567199707031,283.22930908203125,300.0604858398437,304.45953369140625,293.1499938964844,293.1499938964844,279.1499938964844,38439.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240843415260315,1.0,0.0,0.0,3.680664300918579,3.6806931495666495,9.039526958076748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.673828125,0.0,1764.7640380859375,1895.4371337890625,0.0,2693.448486328125,0.9439334273338318,1.0,0.0,3.0,1.0,0.0
17756880,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8214473128318787,0.3217633366584778,0.2919182181358337,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9203404784202576,0.454522430896759,0.4318156838417053,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8855451941490173,0.4071035981178283,0.2862343192100525,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8794252872467041,0.3988118767738342,0.3797380924224853,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7015126347541809,0.1973865926265716,0.9018179178237916,284.9005432128906,284.95001220703125,300.5981750488281,297.0440673828125,298.61016845703125,297.16326904296875,284.90350341796875,1.0,0.5252389907836914,0.6099849939346313,0.6099849939346313,1.0,1.0,-2.751166343688965,1.154773235321045,1.5963932275772097,0.5324267745018005,0.8828482627868652,0.8828482627868652,0.0,131.83389282226562,171.0,67375.5390625,0.0,1801.971435546875,1.0,278.8567199707031,283.22930908203125,300.0604858398437,304.45953369140625,293.1499938964844,293.1499938964844,279.1499938964844,38439.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240843415260315,1.0,0.0,0.0,3.680664300918579,3.6806931495666495,9.039526958076748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.673828125,0.0,1764.7640380859375,1895.4371337890625,0.0,2693.448486328125,0.9439334273338318,1.0,0.0,3.0,1.0,0.0
17756940,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7985672950744629,0.321946769952774,0.2924169898033142,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.89323490858078,0.456246554851532,0.4338011443614959,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8605750799179077,0.4078126549720764,0.2869832813739776,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8548068404197693,0.3993733823299408,0.3806614577770233,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6804373264312744,0.1972105950117111,0.9034413695335388,285.0218200683594,284.95001220703125,300.6513671875,297.0681457519531,298.6332092285156,297.1671142578125,285.0197448730469,1.0,0.5365340113639832,0.6082926988601685,0.6082926988601685,1.0,1.0,-2.7581050395965576,1.156395673751831,1.601709485054016,0.5321382284164429,0.9951111078262328,0.9951111078262328,0.0,147.8483428955078,189.0,67009.453125,0.0,1887.85009765625,1.0,279.1434936523437,283.3535461425781,300.0516052246094,304.351806640625,293.1499938964844,293.1499938964844,278.8500061035156,32965.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173659443855286,1.0,0.0,0.0,3.80647349357605,3.8065030574798575,9.66805032476259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.8544921875,0.0,1888.4224853515625,1895.4371337890625,0.0,2631.18408203125,0.9685389995574952,1.0,0.0,3.0,1.0,0.0
17757000,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7985672950744629,0.321946769952774,0.2924169898033142,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.89323490858078,0.456246554851532,0.4338011443614959,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8605750799179077,0.4078126549720764,0.2869832813739776,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8548068404197693,0.3993733823299408,0.3806614577770233,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6804373264312744,0.1972105950117111,0.9034413695335388,285.0218200683594,284.95001220703125,300.6513671875,297.0681457519531,298.6332092285156,297.1671142578125,285.0197448730469,1.0,0.5365340113639832,0.6082926988601685,0.6082926988601685,1.0,1.0,-2.7581050395965576,1.156395673751831,1.601709485054016,0.5321382284164429,0.9951111078262328,0.9951111078262328,0.0,147.8483428955078,189.0,67009.453125,0.0,1887.85009765625,1.0,279.1434936523437,283.3535461425781,300.0516052246094,304.351806640625,293.1499938964844,293.1499938964844,278.8500061035156,32965.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173659443855286,1.0,0.0,0.0,3.80647349357605,3.8065030574798575,9.66805032476259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.8544921875,0.0,1888.4224853515625,1895.4371337890625,0.0,2631.18408203125,0.9685389995574952,1.0,0.0,3.0,1.0,0.0
17757060,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7770530581474304,0.3211523294448852,0.2926295399665832,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8702713251113892,0.457092821598053,0.4355408549308777,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8390925526618958,0.4076134860515594,0.2875536978244781,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.833692193031311,0.399147093296051,0.381375789642334,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6618053317070007,0.1966159343719482,0.9046657681465148,284.89697265625,284.95001220703125,300.7045288085937,297.0921325683594,298.6513671875,297.1630859375,284.8999938964844,1.0,0.5482236742973328,0.6065153479576111,0.6065153479576111,1.0,1.0,-2.7634737491607666,1.1571637392044067,1.6063098907470703,0.5315706729888916,0.8897778391838074,0.8897778391838074,0.0,165.20103454589844,177.0,67826.7578125,0.0,1977.9613037109373,1.0,278.8564758300781,283.2161560058594,300.10858154296875,304.5376892089844,293.1499938964844,293.1499938964844,279.1499938964844,38431.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242440819740295,1.0,0.0,0.0,3.716084718704224,3.716114044189453,9.214344913743844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.4306640625,0.0,1810.486083984375,1895.4371337890625,0.0,2694.931884765625,0.9520144462585448,1.0,0.0,3.0,1.0,0.0
17757120,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7770530581474304,0.3211523294448852,0.2926295399665832,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8702713251113892,0.457092821598053,0.4355408549308777,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8390925526618958,0.4076134860515594,0.2875536978244781,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.833692193031311,0.399147093296051,0.381375789642334,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6618053317070007,0.1966159343719482,0.9046657681465148,284.89697265625,284.95001220703125,300.7045288085937,297.0921325683594,298.6513671875,297.1630859375,284.8999938964844,1.0,0.5482236742973328,0.6065153479576111,0.6065153479576111,1.0,1.0,-2.7634737491607666,1.1571637392044067,1.6063098907470703,0.5315706729888916,0.8897778391838074,0.8897778391838074,0.0,165.20103454589844,177.0,67826.7578125,0.0,1977.9613037109373,1.0,278.8564758300781,283.2161560058594,300.10858154296875,304.5376892089844,293.1499938964844,293.1499938964844,279.1499938964844,38431.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242440819740295,1.0,0.0,0.0,3.716084718704224,3.716114044189453,9.214344913743844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.4306640625,0.0,1810.486083984375,1895.4371337890625,0.0,2694.931884765625,0.9520144462585448,1.0,0.0,3.0,1.0,0.0
17757180,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7714803814888,0.321316659450531,0.2926785051822662,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8650743961334229,0.4588123559951782,0.4370789527893066,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8338813185691833,0.4083609879016876,0.287996381521225,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8284496665000916,0.3996704518795013,0.3818170726299286,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6567853093147278,0.1963818669319152,0.9039106369018556,285.01959228515625,284.95001220703125,300.7577209472656,297.1159973144531,298.6738586425781,297.1669006347656,285.01739501953125,1.0,0.5509793758392334,0.6047379970550537,0.6047379970550537,1.0,1.0,-2.7655344009399414,1.1564035415649414,1.609130859375,0.5301524996757507,1.0,1.0,0.0,170.3223876953125,165.0,67328.109375,0.0,2005.391357421875,1.0,279.1437072753906,283.3434753417969,300.0987854003906,304.4227600097656,293.1499938964844,293.1499938964844,278.8500061035156,33157.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174169063568115,1.0,0.0,0.0,3.833962202072144,3.8339920043945312,9.808190952753648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.95703125,0.0,1927.3817138671875,1895.4371337890625,0.0,2631.65576171875,0.9750772714614868,1.0,0.0,3.0,1.0,0.0
17757240,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7714803814888,0.321316659450531,0.2926785051822662,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8650743961334229,0.4588123559951782,0.4370789527893066,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8338813185691833,0.4083609879016876,0.287996381521225,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8284496665000916,0.3996704518795013,0.3818170726299286,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6567853093147278,0.1963818669319152,0.9039106369018556,285.01959228515625,284.95001220703125,300.7577209472656,297.1159973144531,298.6738586425781,297.1669006347656,285.01739501953125,1.0,0.5509793758392334,0.6047379970550537,0.6047379970550537,1.0,1.0,-2.7655344009399414,1.1564035415649414,1.609130859375,0.5301524996757507,1.0,1.0,0.0,170.3223876953125,165.0,67328.109375,0.0,2005.391357421875,1.0,279.1437072753906,283.3434753417969,300.0987854003906,304.4227600097656,293.1499938964844,293.1499938964844,278.8500061035156,33157.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174169063568115,1.0,0.0,0.0,3.833962202072144,3.8339920043945312,9.808190952753648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.95703125,0.0,1927.3817138671875,1895.4371337890625,0.0,2631.65576171875,0.9750772714614868,1.0,0.0,3.0,1.0,0.0
17757300,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7720723152160645,0.3210752010345459,0.2926725745201111,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8662150502204895,0.4593679904937744,0.4378049373626709,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8346659541130066,0.4084337949752807,0.2882035672664642,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8291649222373962,0.399678885936737,0.3820015490055084,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6571448445320129,0.1961681693792343,0.9032928347587584,284.8719177246094,284.95001220703125,300.7843017578125,297.1278991699219,298.6835632324219,297.1663818359375,284.8659362792969,1.0,0.5505837798118591,0.6038492918014526,0.6038492918014526,1.0,1.0,-2.766133546829224,1.1558043956756592,1.610329270362854,0.5294177532196045,0.9029148817062378,0.9029148817062378,0.0,169.79200744628906,165.0,68284.9296875,0.0,2003.847900390625,1.0,278.89361572265625,283.1769104003906,300.15692138671875,304.66241455078125,293.1499938964844,293.1499938964844,278.8500061035156,36763.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229127526283264,1.0,0.0,0.0,3.8177778720855713,3.817808151245117,9.725559948492446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.2255859375,0.0,1933.48193359375,1895.4371337890625,0.0,2682.57470703125,0.9720415472984314,1.0,0.0,3.0,1.0,0.0
17757360,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.773291289806366,0.3206456005573272,0.2922541201114654,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8681932091712952,0.4597421288490295,0.4381217360496521,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8361628651618958,0.4083148539066314,0.2880968153476715,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.830612063407898,0.3995085656642914,0.3818135559558868,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6581206917762756,0.1958592981100082,0.9017201066017152,284.889892578125,284.95001220703125,300.8108825683594,297.1398010253906,298.6920471191406,297.1638488769531,284.8929748535156,1.0,0.5492181181907654,0.6030023694038391,0.6030023694038391,1.0,1.0,-2.76377010345459,1.153891921043396,1.6098780632019043,0.5280097126960754,0.889397919178009,0.889397919178009,0.0,168.24989318847656,153.0,67982.40625,0.0,1992.8089599609373,1.0,278.85650634765625,283.2043151855469,300.154052734375,304.59765625,293.1499938964844,293.1499938964844,279.1499938964844,38763.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238162994384766,1.0,0.0,0.0,3.734452962875366,3.734482526779175,9.305661592406976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.03125,0.0,1837.09033203125,1895.4371337890625,0.0,2690.960205078125,0.9563764929771424,1.0,0.0,3.0,1.0,0.0
17757420,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7779016494750977,0.3208795189857483,0.2919873297214508,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8741105198860168,0.461066335439682,0.4388895332813263,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8411112427711487,0.4089820384979248,0.2881920933723449,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.835382878780365,0.3999521732330322,0.3817887902259826,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6618258953094482,0.1957846730947494,0.899867057800293,285.02862548828125,284.95001220703125,300.8491516113281,297.1568908691406,298.7085876464844,297.1674499511719,285.0267028808594,1.0,0.5462042689323425,0.6017827987670898,0.6017827987670898,1.0,1.0,-2.7622227668762207,1.1519993543624878,1.610223412513733,0.5262947082519531,0.9950754046440125,0.9950754046440125,0.0,163.8945770263672,153.0,67300.625,0.0,1969.8446044921875,1.0,279.13055419921875,283.3492126464844,300.1266174316406,304.4275817871094,293.1499938964844,293.1499938964844,279.1499938964844,33360.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168030977249146,1.0,0.0,0.0,3.813906669616699,3.813936233520508,9.705846650831518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.318359375,0.0,1901.5869140625,1895.4371337890625,0.0,2625.97802734375,0.9712047576904296,1.0,0.0,3.0,1.0,0.0
17757480,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.780616044998169,0.3210264444351196,0.2920481860637665,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8773900866508484,0.461634874343872,0.4393469095230102,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8439385890960693,0.4093064367771148,0.2883583307266235,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8380997776985168,0.4001818895339966,0.3819219172000885,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6640252470970154,0.195802554488182,0.8994971513748169,285.0160827636719,284.95001220703125,300.8640441894531,297.1635131835937,298.71539306640625,297.1694641113281,285.0140380859375,1.0,0.5448269248008728,0.6013084650039673,0.6013084650039673,1.0,1.0,-2.762760639190674,1.1517754793167114,1.6109851598739624,0.5259129405021667,1.0,1.0,0.0,161.64686584472656,141.0,67389.6640625,0.0,1960.111328125,1.0,279.143798828125,283.336669921875,300.14385986328125,304.473388671875,293.1499938964844,293.1499938964844,278.8500061035156,33365.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164654970169067,1.0,0.0,0.0,3.843595981597901,3.843626022338867,9.857544682745356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.048828125,0.0,1942.276611328125,1895.4371337890625,0.0,2622.85595703125,0.9774733185768129,1.0,0.0,3.0,1.0,0.0
17757540,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7908297777175903,0.3205533325672149,0.2915644645690918,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8899965882301331,0.4627362191677093,0.4402976632118225,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.854841947555542,0.4094988703727722,0.288438469171524,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8486246466636658,0.4001707136631012,0.3818064928054809,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.672614336013794,0.1954691261053085,0.8969380259513855,284.88934326171875,284.95001220703125,300.9172058105469,297.1871337890625,298.7342834472656,297.1678771972656,284.8925170898437,1.0,0.538942277431488,0.5996146202087402,0.5996146202087402,1.0,1.0,-2.760211229324341,1.1489181518554688,1.6112931966781616,0.5235759019851685,0.8890579342842102,0.8890579342842102,0.0,153.02389526367188,129.0,68012.6328125,0.0,1915.50732421875,1.0,278.8561096191406,283.2007751464844,300.1997985839844,304.6454772949219,293.1499938964844,293.1499938964844,279.1499938964844,38881.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225467205047607,1.0,0.0,0.0,3.738740921020508,3.738770723342896,9.327044949714036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.4443359375,0.0,1843.647705078125,1895.4371337890625,0.0,2679.179443359375,0.9575091004371644,1.0,0.0,3.0,1.0,0.0
17757600,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7908297777175903,0.3205533325672149,0.2915644645690918,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8899965882301331,0.4627362191677093,0.4402976632118225,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.854841947555542,0.4094988703727722,0.288438469171524,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8486246466636658,0.4001707136631012,0.3818064928054809,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.672614336013794,0.1954691261053085,0.8969380259513855,284.88934326171875,284.95001220703125,300.9172058105469,297.1871337890625,298.7342834472656,297.1678771972656,284.8925170898437,1.0,0.538942277431488,0.5996146202087402,0.5996146202087402,1.0,1.0,-2.760211229324341,1.1489181518554688,1.6112931966781616,0.5235759019851685,0.8890579342842102,0.8890579342842102,0.0,153.02389526367188,129.0,68012.6328125,0.0,1915.50732421875,1.0,278.8561096191406,283.2007751464844,300.1997985839844,304.6454772949219,293.1499938964844,293.1499938964844,279.1499938964844,38881.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225467205047607,1.0,0.0,0.0,3.738740921020508,3.738770723342896,9.327044949714036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.4443359375,0.0,1843.647705078125,1895.4371337890625,0.0,2679.179443359375,0.9575091004371644,1.0,0.0,3.0,1.0,0.0
17757660,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8049950003623962,0.3210689723491668,0.2913561761379242,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9071855545043944,0.4648219048976898,0.4415456652641296,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8701281547546387,0.4107105433940887,0.2887458801269531,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.863347053527832,0.4009512364864349,0.3818818628787994,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.684666633605957,0.1955787390470504,0.8947892785072327,285.0172424316406,284.95001220703125,300.97039794921875,297.210693359375,298.7584533691406,297.17486572265625,285.0152282714844,1.0,0.5321804285049438,0.5980939269065857,0.5980939269065857,1.0,1.0,-2.75933051109314,1.1469980478286743,1.612332463264465,0.5216245055198669,1.0,1.0,0.0,142.67897033691406,117.0,67419.796875,0.0,1865.4749755859373,1.0,279.1438293457031,283.334716796875,300.1903991699219,304.5220642089844,293.1499938964844,293.1499938964844,278.8500061035156,33392.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150625228881836,1.0,0.0,0.0,3.84704852104187,3.847078561782837,9.875261639535893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.88671875,0.0,1947.25244140625,1895.4371337890625,0.0,2609.889892578125,0.9783026576042176,1.0,0.0,3.0,1.0,0.0
17757720,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8049950003623962,0.3210689723491668,0.2913561761379242,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9071855545043944,0.4648219048976898,0.4415456652641296,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8701281547546387,0.4107105433940887,0.2887458801269531,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.863347053527832,0.4009512364864349,0.3818818628787994,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.684666633605957,0.1955787390470504,0.8947892785072327,285.0172424316406,284.95001220703125,300.97039794921875,297.210693359375,298.7584533691406,297.17486572265625,285.0152282714844,1.0,0.5321804285049438,0.5980939269065857,0.5980939269065857,1.0,1.0,-2.75933051109314,1.1469980478286743,1.612332463264465,0.5216245055198669,1.0,1.0,0.0,142.67897033691406,117.0,67419.796875,0.0,1865.4749755859373,1.0,279.1438293457031,283.334716796875,300.1903991699219,304.5220642089844,293.1499938964844,293.1499938964844,278.8500061035156,33392.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150625228881836,1.0,0.0,0.0,3.84704852104187,3.847078561782837,9.875261639535893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.88671875,0.0,1947.25244140625,1895.4371337890625,0.0,2609.889892578125,0.9783026576042176,1.0,0.0,3.0,1.0,0.0
17757780,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.82059246301651,0.3206580877304077,0.2908625602722168,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9293264746665956,0.4661290943622589,0.4426068365573883,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8884535431861877,0.4110974371433258,0.2889042496681213,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8810853958129883,0.4009821712970733,0.3817359805107116,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6990031003952026,0.195382073521614,0.892478883266449,284.8901062011719,284.95001220703125,301.0235900878906,297.2341613769531,298.7779846191406,297.1742248535156,284.8932800292969,1.0,0.5249205827713013,0.5965732336044312,0.5965732336044312,1.0,1.0,-2.757258176803589,1.144500732421875,1.6127573251724243,0.5195536017417908,0.8905300498008728,0.8905300498008728,0.0,131.94432067871094,105.0,68064.9140625,0.0,1811.8143310546875,1.0,278.8561096191406,283.1981506347656,300.246826171875,304.6961364746094,293.1499938964844,293.1499938964844,279.1499938964844,38844.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211528062820435,1.0,0.0,0.0,3.743852615356445,3.743882417678833,9.352565939479972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.0576171875,0.0,1850.1185302734373,1895.4371337890625,0.0,2666.25244140625,0.958656370639801,1.0,0.0,3.0,1.0,0.0
17757840,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.82059246301651,0.3206580877304077,0.2908625602722168,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9293264746665956,0.4661290943622589,0.4426068365573883,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8884535431861877,0.4110974371433258,0.2889042496681213,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8810853958129883,0.4009821712970733,0.3817359805107116,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6990031003952026,0.195382073521614,0.892478883266449,284.8901062011719,284.95001220703125,301.0235900878906,297.2341613769531,298.7779846191406,297.1742248535156,284.8932800292969,1.0,0.5249205827713013,0.5965732336044312,0.5965732336044312,1.0,1.0,-2.757258176803589,1.144500732421875,1.6127573251724243,0.5195536017417908,0.8905300498008728,0.8905300498008728,0.0,131.94432067871094,105.0,68064.9140625,0.0,1811.8143310546875,1.0,278.8561096191406,283.1981506347656,300.246826171875,304.6961364746094,293.1499938964844,293.1499938964844,279.1499938964844,38844.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211528062820435,1.0,0.0,0.0,3.743852615356445,3.743882417678833,9.352565939479972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.0576171875,0.0,1850.1185302734373,1895.4371337890625,0.0,2666.25244140625,0.958656370639801,1.0,0.0,3.0,1.0,0.0
17757900,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8292044401168823,0.3208362758159637,0.2905703485012054,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9422090649604796,0.4671536386013031,0.4431062638759613,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8991090655326843,0.4116764962673187,0.2889548540115356,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8914516568183899,0.4012919664382934,0.3816004693508148,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7072098255157471,0.195430189371109,0.8911499977111816,285.0260009765625,284.95001220703125,301.0501708984375,297.2458801269531,298.78955078125,297.17694091796875,285.0302124023437,1.0,0.521104633808136,0.5958129167556763,0.5958129167556763,1.0,1.0,-2.755802631378174,1.1430712938308716,1.6127313375473022,0.5183269381523132,0.9831973910331726,0.9831973910331726,0.0,126.38311004638672,105.0,67294.0,0.0,1783.47412109375,1.0,279.1042785644531,283.3463439941406,300.212890625,304.4921264648437,293.1499938964844,293.1499938964844,279.1499938964844,34379.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152895569801331,1.0,0.0,0.0,3.785224199295044,3.785253763198853,9.560409353071009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.5546875,0.0,1870.7935791015625,1895.4371337890625,0.0,2611.9873046875,0.9665601849555968,1.0,0.0,3.0,1.0,0.0
17757960,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8398714661598206,0.3212192058563232,0.2906472086906433,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9571245908737184,0.4683765769004822,0.4439745545387268,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9126238226890564,0.4124803245067596,0.2892985343933105,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9041558504104614,0.4017897844314575,0.3817867040634155,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7168028950691223,0.1955980956554412,0.8906117081642151,285.01910400390625,284.95001220703125,301.0767822265625,297.257568359375,298.8023986816406,297.1817626953125,285.0173034667969,1.0,0.5173397660255432,0.5950602889060974,0.5950602889060974,1.0,1.0,-2.7569258213043213,1.1428101062774658,1.614115834236145,0.5177265405654907,1.0,1.0,0.0,120.41173553466795,93.0,67479.703125,0.0,1757.1121826171875,1.0,279.1436462402344,283.3332214355469,300.2375793457031,304.5733337402344,293.1499938964844,293.1499938964844,278.8500061035156,33411.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137468695640564,1.0,0.0,0.0,3.851440906524658,3.851470947265625,9.897825066218502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.70703125,0.0,1953.4793701171875,1895.4371337890625,0.0,2597.740234375,0.9794175624847412,1.0,0.0,3.0,1.0,0.0
17758020,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8634199500083923,0.320871889591217,0.2901787161827087,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9850006699562072,0.4697781205177307,0.4451059699058532,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9441110491752625,0.4130186438560486,0.2895424962043762,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9344682693481444,0.4018641710281372,0.3816490173339844,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7359917759895325,0.1954888701438903,0.8885766863822937,284.8916015625,284.95001220703125,301.1300048828125,297.2808837890625,298.8218994140625,297.1812438964844,284.89422607421875,1.0,0.5095767974853516,0.5935549736022949,0.5935549736022949,1.0,1.0,-2.755411624908448,1.14055073261261,1.6148608922958374,0.5157831907272339,0.893305778503418,0.893305778503418,0.0,109.01140594482422,81.0,68153.7890625,0.0,1701.28125,1.0,278.8568115234375,283.1950988769531,300.2933349609375,304.7487487792969,293.1499938964844,293.1499938964844,279.1499938964844,38737.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198412656784058,1.0,0.0,0.0,3.752410888671875,3.752440690994263,9.39537414978986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.716796875,0.0,1860.6484375,1895.4371337890625,0.0,2654.0986328125,0.9604843854904176,1.0,0.0,3.0,1.0,0.0
