time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8634199500083923,0.320871889591217,0.2901787161827087,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9850006699562072,0.4697781205177307,0.4451059699058532,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9441110491752625,0.4130186438560486,0.2895424962043762,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9344682693481444,0.4018641710281372,0.3816490173339844,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7359917759895325,0.1954888701438903,0.8885766863822937,284.8916015625,284.95001220703125,301.1300048828125,297.2808837890625,298.8218994140625,297.1812438964844,284.89422607421875,1.0,0.5095767974853516,0.5935549736022949,0.5935549736022949,1.0,1.0,-2.755411624908448,1.14055073261261,1.6148608922958374,0.5157831907272339,0.893305778503418,0.893305778503418,0.0,109.01140594482422,81.0,68153.7890625,0.0,1701.28125,1.0,278.8568115234375,283.1950988769531,300.2933349609375,304.7487487792969,293.1499938964844,293.1499938964844,279.1499938964844,38737.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198412656784058,1.0,0.0,0.0,3.752410888671875,3.752440690994263,9.39537414978986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.716796875,0.0,1860.6484375,1895.4371337890625,0.0,2654.0986328125,0.9604843854904176,1.0,0.0,3.0,1.0,0.0
17758140,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8891551494598389,0.3214307129383087,0.2900727391242981,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.4727595448493957,0.4326062202453613,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9738979935646056,0.4144847095012665,0.290080189704895,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.964954435825348,0.402660071849823,0.3818009495735168,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7562830448150635,0.1957260072231292,0.8873182535171509,285.0071716308594,284.95001220703125,301.1832580566406,297.3041687011719,298.8467102050781,297.19097900390625,285.00347900390625,1.0,0.5009506940841675,0.5920497179031372,0.5920497179031372,1.0,1.0,-2.7415804862976074,1.1327366828918457,1.6088439226150513,0.5108046531677246,0.9971610903739928,0.9971610903739928,0.0,98.96844482421876,99.0,67323.2578125,0.0,1632.7257080078125,1.0,279.1439514160156,283.3196716308594,300.2838134765625,304.6199645996094,293.1499938964844,293.1499938964844,278.8500061035156,33555.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124420642852783,1.0,0.0,0.0,3.856356859207153,3.856387138366699,9.923107882059412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.4091796875,0.0,1961.426513671875,1895.4371337890625,0.0,2585.700439453125,0.98050719499588,1.0,0.0,3.0,1.0,0.0
17758200,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8891551494598389,0.3214307129383087,0.2900727391242981,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.4727595448493957,0.4326062202453613,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9738979935646056,0.4144847095012665,0.290080189704895,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.964954435825348,0.402660071849823,0.3818009495735168,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7562830448150635,0.1957260072231292,0.8873182535171509,285.0071716308594,284.95001220703125,301.1832580566406,297.3041687011719,298.8467102050781,297.19097900390625,285.00347900390625,1.0,0.5009506940841675,0.5920497179031372,0.5920497179031372,1.0,1.0,-2.7415804862976074,1.1327366828918457,1.6088439226150513,0.5108046531677246,0.9971610903739928,0.9971610903739928,0.0,98.96844482421876,99.0,67323.2578125,0.0,1632.7257080078125,1.0,279.1439514160156,283.3196716308594,300.2838134765625,304.6199645996094,293.1499938964844,293.1499938964844,278.8500061035156,33555.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124420642852783,1.0,0.0,0.0,3.856356859207153,3.856387138366699,9.923107882059412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.4091796875,0.0,1961.426513671875,1895.4371337890625,0.0,2585.700439453125,0.98050719499588,1.0,0.0,3.0,1.0,0.0
17758260,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8894585371017456,0.3210179805755615,0.2899450957775116,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.4768799543380737,0.4319856166839599,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9749369621276855,0.4150485694408417,0.2906512022018432,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9656177759170532,0.4026801884174347,0.382031500339508,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7566332817077637,0.1956202983856201,0.8873047828674316,284.8927307128906,284.95001220703125,301.2365417480469,297.327392578125,298.87353515625,297.2027893066406,284.8962707519531,1.0,0.501349687576294,0.5907063484191895,0.5907063484191895,1.0,1.0,-2.7396109104156494,1.1304341554641724,1.6091768741607666,0.508783757686615,0.8879327774047852,0.8879327774047852,0.0,98.7466812133789,117.0,67849.1171875,0.0,1630.03662109375,1.0,278.8568115234375,283.19903564453125,300.3351745605469,304.76824951171875,293.1499938964844,293.1499938964844,279.1499938964844,39044.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175123333930969,1.0,0.0,0.0,3.731852769851685,3.731882333755493,9.292707545682788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.5146484375,0.0,1835.818115234375,1895.4371337890625,0.0,2632.5380859375,0.9563066363334656,1.0,0.0,3.0,1.0,0.0
17758320,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8894585371017456,0.3210179805755615,0.2899450957775116,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.4768799543380737,0.4319856166839599,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9749369621276855,0.4150485694408417,0.2906512022018432,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9656177759170532,0.4026801884174347,0.382031500339508,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7566332817077637,0.1956202983856201,0.8873047828674316,284.8927307128906,284.95001220703125,301.2365417480469,297.327392578125,298.87353515625,297.2027893066406,284.8962707519531,1.0,0.501349687576294,0.5907063484191895,0.5907063484191895,1.0,1.0,-2.7396109104156494,1.1304341554641724,1.6091768741607666,0.508783757686615,0.8879327774047852,0.8879327774047852,0.0,98.7466812133789,117.0,67849.1171875,0.0,1630.03662109375,1.0,278.8568115234375,283.19903564453125,300.3351745605469,304.76824951171875,293.1499938964844,293.1499938964844,279.1499938964844,39044.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175123333930969,1.0,0.0,0.0,3.731852769851685,3.731882333755493,9.292707545682788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.5146484375,0.0,1835.818115234375,1895.4371337890625,0.0,2632.5380859375,0.9563066363334656,1.0,0.0,3.0,1.0,0.0
17758380,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8786948323249817,0.3216804563999176,0.290393203496933,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.4793661832809448,0.448357343673706,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9643186330795288,0.4167377650737762,0.2916958928108215,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9538000226020812,0.4035953879356384,0.3827776312828064,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7480379343032837,0.1959505826234817,0.8888631463050842,285.04302978515625,284.95001220703125,301.28985595703125,297.3505249023437,298.8993225097656,297.2102966308594,285.0433044433594,1.0,0.5081102252006531,0.5893629193305969,0.5893629193305969,1.0,1.0,-2.763826608657837,1.1399765014648438,1.6238501071929932,0.5125795602798462,1.0,1.0,0.0,103.45562744140624,135.0,67711.5625,0.0,1687.6619873046875,1.0,279.1434326171875,283.3482666015625,300.33258056640625,304.6734924316406,293.1499938964844,293.1499938964844,278.8500061035156,33374.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104382753372192,1.0,0.0,0.0,3.848445653915405,3.848475694656372,9.882435278996129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.220703125,0.0,1949.0394287109373,1895.4371337890625,0.0,2567.22998046875,0.9785559773445128,1.0,0.0,3.0,1.0,0.0
17758440,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8786948323249817,0.3216804563999176,0.290393203496933,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.4793661832809448,0.448357343673706,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9643186330795288,0.4167377650737762,0.2916958928108215,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9538000226020812,0.4035953879356384,0.3827776312828064,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7480379343032837,0.1959505826234817,0.8888631463050842,285.04302978515625,284.95001220703125,301.28985595703125,297.3505249023437,298.8993225097656,297.2102966308594,285.0433044433594,1.0,0.5081102252006531,0.5893629193305969,0.5893629193305969,1.0,1.0,-2.763826608657837,1.1399765014648438,1.6238501071929932,0.5125795602798462,1.0,1.0,0.0,103.45562744140624,135.0,67711.5625,0.0,1687.6619873046875,1.0,279.1434326171875,283.3482666015625,300.33258056640625,304.6734924316406,293.1499938964844,293.1499938964844,278.8500061035156,33374.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104382753372192,1.0,0.0,0.0,3.848445653915405,3.848475694656372,9.882435278996129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.220703125,0.0,1949.0394287109373,1895.4371337890625,0.0,2567.22998046875,0.9785559773445128,1.0,0.0,3.0,1.0,0.0
17758500,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8669463396072388,0.3216597139835357,0.290793776512146,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.993173360824585,0.4792326092720032,0.454351007938385,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.951129138469696,0.4172722399234772,0.2923835217952728,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9397314786911012,0.4037885665893554,0.3833513557910919,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7387732267379761,0.1959719955921173,0.8903802633285522,284.90753173828125,284.95001220703125,301.3165283203125,297.3620910644531,298.9068298339844,297.2052001953125,284.89959716796875,1.0,0.5129486322402954,0.588691234588623,0.588691234588623,1.0,1.0,-2.7747881412506104,1.1441588401794434,1.630629301071167,0.5145654678344727,0.9361943602561952,0.9361943602561952,0.0,108.49381256103516,135.0,69025.8203125,0.0,1727.84326171875,1.0,278.8935852050781,283.1830139160156,300.39404296875,304.9372253417969,293.1499938964844,293.1499938964844,278.8500061035156,35508.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164154887199402,1.0,0.0,0.0,3.857410907745361,3.8574414253234863,9.928533017955488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.51953125,0.0,1978.33837890625,1895.4371337890625,0.0,2622.393798828125,0.9809621572494508,1.0,0.0,3.0,1.0,0.0
17758560,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8508971333503723,0.3212819993495941,0.2908191978931427,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9774647355079652,0.47906294465065,0.4544096291065216,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9312543272972108,0.4174562394618988,0.2927916049957275,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9194381237030028,0.4036661386489868,0.3836102187633514,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7260931730270386,0.1957864314317703,0.8912013173103333,284.90234375,284.95001220703125,301.3432006835937,297.3736267089844,298.912353515625,297.1980285644531,284.9049072265625,1.0,0.5179272294044495,0.5877600908279419,0.5877600908279419,1.0,1.0,-2.7767703533172607,1.1440439224243164,1.6327264308929443,0.5140587687492371,0.9148719310760498,0.9148719310760498,0.0,115.61180877685548,153.0,68910.9296875,0.0,1764.467041015625,1.0,278.8562316894531,283.1873779296875,300.3949890136719,304.8966979980469,293.1499938964844,293.1499938964844,278.54998779296875,37678.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182458281517029,1.0,0.0,0.0,3.800447702407837,3.800477981567383,9.637464017941966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.9560546875,0.0,1916.9932861328125,1895.4371337890625,0.0,2639.325439453125,0.9706032276153564,1.0,0.0,3.0,1.0,0.0
17758620,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8278467059135437,0.3205987513065338,0.2906928062438965,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9495294094085692,0.4792741239070892,0.454932302236557,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9019814729690552,0.4176674485206604,0.2933158874511719,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8915006518363953,0.4033546149730682,0.383842408657074,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7059871554374695,0.1953670233488083,0.8918405771255493,284.87042236328125,284.95001220703125,301.3858947753906,297.3920593261719,298.92266845703125,297.1894836425781,284.8789978027344,1.0,0.526383638381958,0.5862702131271362,0.5862702131271362,1.0,1.0,-2.7789242267608643,1.1433773040771484,1.6355470418930054,0.5128470659255981,0.8415296077728271,0.8415296077728271,0.0,128.07098388671875,153.0,69035.65625,0.0,1826.7730712890625,1.0,278.56549072265625,283.1478271484375,300.4081420898437,304.9561462402344,293.1499938964844,293.1499938964844,278.54998779296875,42305.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221141695976257,1.0,0.0,0.0,3.594402551651001,3.594431161880493,8.620783091828343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.0009765625,0.0,1685.1795654296875,1895.4371337890625,0.0,2675.1669921875,0.9278546571731568,1.0,0.0,3.0,1.0,0.0
17758680,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8226688504219055,0.3205395638942718,0.2906837165355682,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9425680041313172,0.4794958233833313,0.4551632702350616,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8959142565727234,0.41783407330513,0.2934642434120178,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8854236602783203,0.4033632576465606,0.3839122056961059,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7010253071784973,0.1952961534261703,0.8919857144355774,284.8948669433594,284.95001220703125,301.3965759277344,297.39666748046875,298.9261169433594,297.18878173828125,284.8970642089844,1.0,0.5285750031471252,0.5858977437019348,0.5858977437019348,1.0,1.0,-2.779625654220581,1.1432844400405884,1.636341214179993,0.5125579237937927,0.8490766882896423,0.8490766882896423,0.0,131.29327392578125,171.0,69083.25,0.0,1843.1270751953125,1.0,278.5575256347656,283.162109375,300.4009094238281,304.92584228515625,293.1499938964844,293.1499938964844,278.8500061035156,40437.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213269114494324,1.0,0.0,0.0,3.585031032562256,3.58505916595459,8.575888728046266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.5263671875,0.0,1659.9205322265625,1895.4371337890625,0.0,2667.86669921875,0.924260139465332,1.0,0.0,3.0,1.0,0.0
17758740,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7998439073562622,0.3209726810455322,0.2914482951164245,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9126136302947998,0.4815071225166321,0.4573774933815002,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8706964254379272,0.4194792807102203,0.2948753833770752,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8602235913276672,0.4040693640708923,0.3849880993366241,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6799265742301941,0.1952900737524032,0.8943719267845154,285.0091247558594,284.95001220703125,301.45001220703125,297.419677734375,298.94854736328125,297.1937866210937,285.00750732421875,1.0,0.5401263236999512,0.5840353965759277,0.5840353965759277,1.0,1.0,-2.7890546321868896,1.1454622745513916,1.6435924768447876,0.5124620199203491,0.9502942562103271,0.9502942562103271,0.0,147.3262939453125,189.0,68753.2265625,0.0,1933.9947509765625,1.0,278.8427124023437,283.28033447265625,300.3971252441406,304.81524658203125,293.1499938964844,293.1499938964844,278.54998779296875,33449.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133410215377808,1.0,0.0,0.0,3.704453706741333,3.704482078552246,9.156755709227582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.7236328125,0.0,1757.5328369140625,1895.4371337890625,0.0,2593.993896484375,0.9451000690460204,1.0,0.0,3.0,1.0,0.0
17758800,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7998439073562622,0.3209726810455322,0.2914482951164245,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9126136302947998,0.4815071225166321,0.4573774933815002,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8706964254379272,0.4194792807102203,0.2948753833770752,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8602235913276672,0.4040693640708923,0.3849880993366241,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6799265742301941,0.1952900737524032,0.8943719267845154,285.0091247558594,284.95001220703125,301.45001220703125,297.419677734375,298.94854736328125,297.1937866210937,285.00750732421875,1.0,0.5401263236999512,0.5840353965759277,0.5840353965759277,1.0,1.0,-2.7890546321868896,1.1454622745513916,1.6435924768447876,0.5124620199203491,0.9502942562103271,0.9502942562103271,0.0,147.3262939453125,189.0,68753.2265625,0.0,1933.9947509765625,1.0,278.8427124023437,283.28033447265625,300.3971252441406,304.81524658203125,293.1499938964844,293.1499938964844,278.54998779296875,33449.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133410215377808,1.0,0.0,0.0,3.704453706741333,3.704482078552246,9.156755709227582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.7236328125,0.0,1757.5328369140625,1895.4371337890625,0.0,2593.993896484375,0.9451000690460204,1.0,0.0,3.0,1.0,0.0
17758860,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7865855097770691,0.3245558440685272,0.29459348320961,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8970246911048889,0.4870050549507141,0.4623801410198211,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8568992614746094,0.4244188070297241,0.298232227563858,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8464979529380798,0.4083288013935089,0.3888166844844818,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6703376770019531,0.1995982229709625,0.9117540121078492,284.9383239746094,284.95001220703125,301.50390625,297.4396057128906,298.992431640625,297.2314453125,284.9408874511719,1.0,0.5537933111190796,0.5823765993118286,0.5823765993118286,1.0,1.0,-2.828343152999878,1.1612690687179563,1.6670740842819214,0.5190988779067993,0.8906418681144714,0.8906418681144714,0.0,160.96177673339844,192.0,70288.265625,0.0,2062.6572265625,1.0,278.5572509765625,283.1802062988281,300.4572448730469,305.032470703125,293.1499938964844,293.1499938964844,278.8500061035156,37094.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201250433921814,1.0,0.0,0.0,3.6336612701416016,3.633689403533936,8.810127383185318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.0,0.0,1695.266357421875,1895.4371337890625,0.0,2656.72802734375,0.9324856996536256,1.0,0.0,3.0,1.0,0.0
17758920,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7865855097770691,0.3245558440685272,0.29459348320961,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8970246911048889,0.4870050549507141,0.4623801410198211,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8568992614746094,0.4244188070297241,0.298232227563858,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8464979529380798,0.4083288013935089,0.3888166844844818,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6703376770019531,0.1995982229709625,0.9117540121078492,284.9383239746094,284.95001220703125,301.50390625,297.4396057128906,298.992431640625,297.2314453125,284.9408874511719,1.0,0.5537933111190796,0.5823765993118286,0.5823765993118286,1.0,1.0,-2.828343152999878,1.1612690687179563,1.6670740842819214,0.5190988779067993,0.8906418681144714,0.8906418681144714,0.0,160.96177673339844,192.0,70288.265625,0.0,2062.6572265625,1.0,278.5572509765625,283.1802062988281,300.4572448730469,305.032470703125,293.1499938964844,293.1499938964844,278.8500061035156,37094.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201250433921814,1.0,0.0,0.0,3.6336612701416016,3.633689403533936,8.810127383185318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.0,0.0,1695.266357421875,1895.4371337890625,0.0,2656.72802734375,0.9324856996536256,1.0,0.0,3.0,1.0,0.0
17758980,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7788195610046387,0.326905608177185,0.2971509397029876,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8885535001754761,0.4915011823177337,0.4670485854148865,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8492308259010315,0.42824387550354,0.3012224435806274,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8387406468391418,0.4113850593566894,0.392184853553772,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6656385064125061,0.2025935053825378,0.9278915524482728,285.062744140625,284.95001220703125,301.5586853027344,297.45367431640625,299.02789306640625,297.2548828125,285.0621337890625,1.0,0.5639720559120178,0.5807178020477295,0.5807178020477295,1.0,1.0,-2.864074945449829,1.1753532886505127,1.6887216567993164,0.5252770781517029,1.0,1.0,0.0,170.82371520996094,180.0,70651.046875,0.0,2170.144287109375,1.0,278.84295654296875,283.297607421875,300.45263671875,304.9864196777344,293.1499938964844,293.1499938964844,278.54998779296875,32393.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169003129005432,1.0,0.0,0.0,3.791672468185425,3.7917017936706543,9.59301019065606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.6279296875,0.0,1864.02099609375,1895.4371337890625,0.0,2626.877197265625,0.9645979404449464,1.0,0.0,3.0,1.0,0.0
17759040,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7788195610046387,0.326905608177185,0.2971509397029876,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8885535001754761,0.4915011823177337,0.4670485854148865,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8492308259010315,0.42824387550354,0.3012224435806274,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8387406468391418,0.4113850593566894,0.392184853553772,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6656385064125061,0.2025935053825378,0.9278915524482728,285.062744140625,284.95001220703125,301.5586853027344,297.45367431640625,299.02789306640625,297.2548828125,285.0621337890625,1.0,0.5639720559120178,0.5807178020477295,0.5807178020477295,1.0,1.0,-2.864074945449829,1.1753532886505127,1.6887216567993164,0.5252770781517029,1.0,1.0,0.0,170.82371520996094,180.0,70651.046875,0.0,2170.144287109375,1.0,278.84295654296875,283.297607421875,300.45263671875,304.9864196777344,293.1499938964844,293.1499938964844,278.54998779296875,32393.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169003129005432,1.0,0.0,0.0,3.791672468185425,3.7917017936706543,9.59301019065606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.6279296875,0.0,1864.02099609375,1895.4371337890625,0.0,2626.877197265625,0.9645979404449464,1.0,0.0,3.0,1.0,0.0
17759100,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7780613303184509,0.3273574411869049,0.2979231476783752,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8880801796913147,0.4930370450019836,0.4688750505447387,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8487557768821716,0.4294472634792328,0.3023442029953003,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8380840420722961,0.4122464656829834,0.3933493196964264,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6657625436782837,0.2035579681396484,0.9334703087806702,284.9181213378906,284.95001220703125,301.5863952636719,297.4586181640625,299.04083251953125,297.2589416503906,284.9105834960937,1.0,0.5662454962730408,0.5798884034156799,0.5798884034156799,1.0,1.0,-2.876663446426392,1.179996371269226,1.6966670751571655,0.5272234082221985,0.9381281137466432,0.9381281137466432,0.0,172.59153747558594,180.0,72077.5390625,0.0,2200.222412109375,1.0,278.5946350097656,283.1239013671875,300.5023498535156,305.25054931640625,293.1499938964844,293.1499938964844,278.54998779296875,34639.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237951993942261,1.0,0.0,0.0,3.814727783203125,3.8147575855255127,9.710025778986164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.1083984375,0.0,1912.701904296875,1895.4371337890625,0.0,2690.764892578125,0.9704441428184508,1.0,0.0,3.0,1.0,0.0
17759160,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7781697511672974,0.3274127840995788,0.298089861869812,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8888010382652283,0.4941522181034088,0.4700570106506347,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8492929935455322,0.4302274882793426,0.3029853701591491,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8384231925010681,0.4127003252506256,0.393915444612503,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6665853261947632,0.204192653298378,0.9369298815727234,284.91168212890625,284.95001220703125,301.6142883300781,297.4622802734375,299.0501403808594,297.25836181640625,284.913818359375,1.0,0.5671701431274414,0.5786172747612,0.5786172747612,1.0,1.0,-2.883901357650757,1.1817445755004885,1.702156662940979,0.527411937713623,0.9194235801696776,0.9194235801696776,0.0,172.9026641845703,168.0,72113.7890625,0.0,2214.156494140625,1.0,278.55633544921875,283.1222229003906,300.4934997558594,305.2093811035156,293.1499938964844,293.1499938964844,278.25,36824.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264979124069214,1.0,0.0,0.0,3.7735345363616943,3.773564338684082,9.50145135902858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.8125,0.0,1874.064208984375,1895.4371337890625,0.0,2715.869140625,0.9637401700019836,1.0,0.0,3.0,1.0,0.0
17759220,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7819669842720032,0.3275013864040375,0.2979903221130371,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8944521546363831,0.4962530136108398,0.4718722105026245,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8541403412818909,0.43172287940979,0.3038904368877411,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8426616787910461,0.4134132266044616,0.394456684589386,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6709546446800232,0.2051012516021728,0.9407435059547424,284.8965148925781,284.95001220703125,301.67059326171875,297.4657592773437,299.067626953125,297.255859375,284.8979797363281,1.0,0.5661147236824036,0.5760751366615295,0.5760751366615295,1.0,1.0,-2.892289638519287,1.1824206113815308,1.7098689079284668,0.5261730551719666,0.8528921008110046,0.8528921008110046,0.0,169.79583740234375,156.0,72426.5859375,0.0,2213.2880859375,1.0,278.2577209472656,283.0836486816406,300.478271484375,305.231201171875,293.1499938964844,293.1499938964844,278.54998779296875,39799.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310790061950684,1.0,0.0,0.0,3.586580276489258,3.586608409881592,8.583302815168281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.1396484375,0.0,1657.1251220703125,1895.4371337890625,0.0,2758.49267578125,0.9238407015800476,1.0,0.0,3.0,1.0,0.0
17759280,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7819669842720032,0.3275013864040375,0.2979903221130371,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8944521546363831,0.4962530136108398,0.4718722105026245,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8541403412818909,0.43172287940979,0.3038904368877411,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8426616787910461,0.4134132266044616,0.394456684589386,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6709546446800232,0.2051012516021728,0.9407435059547424,284.8965148925781,284.95001220703125,301.67059326171875,297.4657592773437,299.067626953125,297.255859375,284.8979797363281,1.0,0.5661147236824036,0.5760751366615295,0.5760751366615295,1.0,1.0,-2.892289638519287,1.1824206113815308,1.7098689079284668,0.5261730551719666,0.8528921008110046,0.8528921008110046,0.0,169.79583740234375,156.0,72426.5859375,0.0,2213.2880859375,1.0,278.2577209472656,283.0836486816406,300.478271484375,305.231201171875,293.1499938964844,293.1499938964844,278.54998779296875,39799.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310790061950684,1.0,0.0,0.0,3.586580276489258,3.586608409881592,8.583302815168281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.1396484375,0.0,1657.1251220703125,1895.4371337890625,0.0,2758.49267578125,0.9238407015800476,1.0,0.0,3.0,1.0,0.0
17759340,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7921030521392822,0.3287802934646606,0.2986225187778473,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9071765542030334,0.4994752109050751,0.4743628203868866,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8655853271484375,0.4345075786113739,0.3053978383541107,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8530319929122925,0.415089875459671,0.3955180048942566,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6803743839263916,0.2063600271940231,0.9444766640663148,285.0039367675781,284.95001220703125,301.7275695800781,297.4645690917969,299.0911865234375,297.2632141113281,285.00244140625,1.0,0.5628893375396729,0.5735329389572144,0.5735329389572144,1.0,1.0,-2.903611898422241,1.1843571662902832,1.7192548513412476,0.5254082679748535,0.9484341740608216,0.9484341740608216,0.0,162.31594848632812,144.0,72060.9140625,0.0,2195.81494140625,1.0,278.5426940917969,283.1960754394531,300.4505310058594,305.0955810546875,293.1499938964844,293.1499938964844,278.25,33497.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249780535697937,1.0,0.0,0.0,3.702595472335816,3.702623844146729,9.14757208647643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.701171875,0.0,1755.505126953125,1895.4371337890625,0.0,2701.747802734375,0.9446845054626464,1.0,0.0,3.0,1.0,0.0
17759400,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7921030521392822,0.3287802934646606,0.2986225187778473,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9071765542030334,0.4994752109050751,0.4743628203868866,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8655853271484375,0.4345075786113739,0.3053978383541107,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8530319929122925,0.415089875459671,0.3955180048942566,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6803743839263916,0.2063600271940231,0.9444766640663148,285.0039367675781,284.95001220703125,301.7275695800781,297.4645690917969,299.0911865234375,297.2632141113281,285.00244140625,1.0,0.5628893375396729,0.5735329389572144,0.5735329389572144,1.0,1.0,-2.903611898422241,1.1843571662902832,1.7192548513412476,0.5254082679748535,0.9484341740608216,0.9484341740608216,0.0,162.31594848632812,144.0,72060.9140625,0.0,2195.81494140625,1.0,278.5426940917969,283.1960754394531,300.4505310058594,305.0955810546875,293.1499938964844,293.1499938964844,278.25,33497.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249780535697937,1.0,0.0,0.0,3.702595472335816,3.702623844146729,9.14757208647643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.701171875,0.0,1755.505126953125,1895.4371337890625,0.0,2701.747802734375,0.9446845054626464,1.0,0.0,3.0,1.0,0.0
17759460,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8046439290046692,0.3291286826133728,0.2988083660602569,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9243441820144652,0.5017651915550232,0.4763818979263305,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8800640106201172,0.4364359378814697,0.3066335916519165,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8663164377212524,0.4160048961639404,0.3962179720401764,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.692064642906189,0.2071720361709594,0.946983277797699,284.9153137207031,284.95001220703125,301.7850952148437,297.458984375,299.1105041503906,297.2618713378906,284.9168395996094,1.0,0.5583233833312988,0.5715785622596741,0.5715785622596741,1.0,1.0,-2.911609172821045,1.1854488849639893,1.7261602878570557,0.5246642827987671,0.8679829835891724,0.8679829835891724,0.0,153.33306884765625,132.0,72690.7890625,0.0,2164.997314453125,1.0,278.25738525390625,283.0891418457031,300.4746398925781,305.2393493652344,293.1499938964844,293.1499938964844,278.54998779296875,38278.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314164876937866,1.0,0.0,0.0,3.595517158508301,3.595545053482056,8.62613035224058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.7373046875,0.0,1656.8758544921875,1895.4371337890625,0.0,2761.6357421875,0.9244605302810668,1.0,0.0,3.0,1.0,0.0
17759520,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8046439290046692,0.3291286826133728,0.2988083660602569,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9243441820144652,0.5017651915550232,0.4763818979263305,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8800640106201172,0.4364359378814697,0.3066335916519165,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8663164377212524,0.4160048961639404,0.3962179720401764,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.692064642906189,0.2071720361709594,0.946983277797699,284.9153137207031,284.95001220703125,301.7850952148437,297.458984375,299.1105041503906,297.2618713378906,284.9168395996094,1.0,0.5583233833312988,0.5715785622596741,0.5715785622596741,1.0,1.0,-2.911609172821045,1.1854488849639893,1.7261602878570557,0.5246642827987671,0.8679829835891724,0.8679829835891724,0.0,153.33306884765625,132.0,72690.7890625,0.0,2164.997314453125,1.0,278.25738525390625,283.0891418457031,300.4746398925781,305.2393493652344,293.1499938964844,293.1499938964844,278.54998779296875,38278.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314164876937866,1.0,0.0,0.0,3.595517158508301,3.595545053482056,8.62613035224058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.7373046875,0.0,1656.8758544921875,1895.4371337890625,0.0,2761.6357421875,0.9244605302810668,1.0,0.0,3.0,1.0,0.0
17759580,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8205341696739197,0.3302982151508331,0.2992463111877441,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9471746683120728,0.5048635005950928,0.4786431193351745,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8994120359420776,0.4392784535884857,0.3081056177616119,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8843334913253784,0.4175840318202972,0.3970878422260284,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7072544693946838,0.2082821875810623,0.9494513273239136,285.0094909667969,284.95001220703125,301.8431701660156,297.4494934082031,299.1343688964844,297.2677307128906,285.00738525390625,1.0,0.552980899810791,0.5696242451667786,0.5696242451667786,1.0,1.0,-2.9206290245056152,1.1869914531707764,1.7336375713348389,0.5240328311920166,0.9620628356933594,0.9620628356933594,0.0,142.7970428466797,120.0,72336.8125,0.0,2128.014404296875,1.0,278.5428771972656,283.1884155273437,300.440185546875,305.10601806640625,293.1499938964844,293.1499938964844,278.25,33068.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264909386634827,1.0,0.0,0.0,3.723823070526123,3.723851442337036,9.252760833078356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.7568359375,0.0,1779.659912109375,1895.4371337890625,0.0,2715.8046875,0.9492924213409424,1.0,0.0,3.0,1.0,0.0
17759640,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8205341696739197,0.3302982151508331,0.2992463111877441,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9471746683120728,0.5048635005950928,0.4786431193351745,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8994120359420776,0.4392784535884857,0.3081056177616119,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8843334913253784,0.4175840318202972,0.3970878422260284,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7072544693946838,0.2082821875810623,0.9494513273239136,285.0094909667969,284.95001220703125,301.8431701660156,297.4494934082031,299.1343688964844,297.2677307128906,285.00738525390625,1.0,0.552980899810791,0.5696242451667786,0.5696242451667786,1.0,1.0,-2.9206290245056152,1.1869914531707764,1.7336375713348389,0.5240328311920166,0.9620628356933594,0.9620628356933594,0.0,142.7970428466797,120.0,72336.8125,0.0,2128.014404296875,1.0,278.5428771972656,283.1884155273437,300.440185546875,305.10601806640625,293.1499938964844,293.1499938964844,278.25,33068.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264909386634827,1.0,0.0,0.0,3.723823070526123,3.723851442337036,9.252760833078356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.7568359375,0.0,1779.659912109375,1895.4371337890625,0.0,2715.8046875,0.9492924213409424,1.0,0.0,3.0,1.0,0.0
17759700,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8292513489723206,0.3304705917835235,0.2994256615638733,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9594884514808656,0.5060181617736816,0.4797477424144745,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9108830094337464,0.4403272867202759,0.3088492453098297,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8948231935501099,0.4180421233177185,0.3975047767162323,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7155902981758118,0.2086763232946396,0.9506757855415344,284.8740234375,284.95001220703125,301.8723449707031,297.443359375,299.14410400390625,297.26708984375,284.8710021972656,1.0,0.5501561164855957,0.5686470866203308,0.5686470866203308,1.0,1.0,-2.925044536590576,1.187686324119568,1.7373582124710083,0.5238059759140015,0.8697828054428101,0.8697828054428101,0.0,137.3360137939453,120.0,73199.265625,0.0,2108.302490234375,1.0,278.29608154296875,283.0361328125,300.4759521484375,305.3257751464844,293.1499938964844,293.1499938964844,278.25,37321.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832125723361969,1.0,0.0,0.0,3.6946287155151367,3.694657802581787,9.108249514611088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.259765625,0.0,1774.2529296875,1895.4371337890625,0.0,2768.242919921875,0.943745732307434,1.0,0.0,3.0,1.0,0.0
17759760,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8378989100456238,0.330520361661911,0.2992608547210693,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9709827303886414,0.5070441365242004,0.4804926514625549,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9232799410820008,0.441249281167984,0.309326022863388,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9054028391838074,0.4183664619922638,0.3976053893566131,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7234027981758118,0.2089777439832687,0.9510962963104248,284.9084777832031,284.95001220703125,301.9016418457031,297.4364013671875,299.1528015136719,297.2648620605469,284.9103088378906,1.0,0.5471189022064209,0.5676707625389099,0.5676707625389099,1.0,1.0,-2.926943063735962,1.187258005142212,1.7396851778030396,0.523002564907074,0.8720284700393677,0.8720284700393677,0.0,132.071044921875,108.0,72939.8046875,0.0,2085.2509765625,1.0,278.2574157714844,283.07080078125,300.454345703125,305.23956298828125,293.1499938964844,293.1499938964844,278.54998779296875,38313.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833368182182312,1.0,0.0,0.0,3.6211867332458496,3.621214866638184,8.74973920872435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.1396484375,0.0,1688.79833984375,1895.4371337890625,0.0,2779.82177734375,0.930244207382202,1.0,0.0,3.0,1.0,0.0
17759820,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8580456972122192,0.3315120339393616,0.2995125949382782,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9929471015930176,0.5097500681877136,0.4823613464832306,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9510360956192015,0.4438147842884063,0.3106016516685486,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9315401315689088,0.4196927845478058,0.3982185125350952,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7403723001480103,0.209898829460144,0.952697217464447,285.0135192871094,284.95001220703125,301.95343017578125,297.4222717285156,299.173583984375,297.2697448730469,285.0110778808594,1.0,0.5416999459266663,0.5659525394439697,0.5659525394439697,1.0,1.0,-2.933679580688477,1.1879916191101074,1.7456879615783691,0.5222711563110352,0.9658284783363342,0.9658284783363342,0.0,121.9283676147461,108.0,72459.0625,0.0,2045.9315185546875,1.0,278.53875732421875,283.1809997558594,300.4087219238281,305.076171875,293.1499938964844,293.1499938964844,278.54998779296875,33046.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283089399337769,1.0,0.0,0.0,3.732750654220581,3.732779264450073,9.297180554312944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.208984375,0.0,1791.103515625,1895.4371337890625,0.0,2732.70947265625,0.9514816999435424,1.0,0.0,3.0,1.0,0.0
17759880,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8613499402999878,0.3316395282745361,0.299590915441513,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9959615468978882,0.5101129412651062,0.482663094997406,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.955219268798828,0.4441600739955902,0.3108124434947967,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.935786247253418,0.4198725521564483,0.3983438014984131,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7431042194366455,0.2100280672311782,0.9530252814292908,285.0070495605469,284.95001220703125,301.96051025390625,297.420166015625,299.1764221191406,297.2703857421875,285.0050048828125,1.0,0.5409684181213379,0.5657181739807129,0.5657181739807129,1.0,1.0,-2.9349350929260254,1.1882355213165283,1.7466994524002075,0.5222612023353577,0.9663304686546326,0.9663304686546326,0.0,120.49030303955078,111.0,72506.1953125,0.0,2040.8446044921875,1.0,278.54302978515625,283.1746520996094,300.41131591796875,305.09088134765625,293.1499938964844,293.1499938964844,278.25,33188.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285104632377625,1.0,0.0,0.0,3.743680477142334,3.743709325790405,9.351705898552608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.791015625,0.0,1806.48681640625,1895.4371337890625,0.0,2734.583984375,0.9540060758590698,1.0,0.0,3.0,1.0,0.0
