time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8726354837417603,0.3317466974258423,0.2997494637966156,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.5138151049613953,0.4723616242408752,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9693931937217712,0.4460878670215606,0.3121936619281769,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9501016139984132,0.4205402433872223,0.3990028798580169,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7528523206710815,0.2106290757656097,0.9553751945495604,284.8900756835937,284.95001220703125,302.0196533203125,297.401123046875,299.19830322265625,297.27374267578125,284.90106201171875,1.0,0.5384501218795776,0.5637656450271606,0.5637656450271606,1.0,1.0,-2.93534779548645,1.1858785152435305,1.74946928024292,0.5194379687309265,0.8592877984046936,0.8592877984046936,0.0,115.71704864501952,129.0,72726.625,0.0,2012.6214599609373,1.0,278.2570495605469,283.0570983886719,300.41668701171875,305.190673828125,293.1499938964844,293.1499938964844,278.54998779296875,39682.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83505779504776,1.0,0.0,0.0,3.610874652862549,3.610903024673462,8.699977342985221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.7119140625,0.0,1686.1629638671875,1895.4371337890625,0.0,2795.577392578125,0.9285581707954408,1.0,0.0,3.0,1.0,0.0
17760000,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8726354837417603,0.3317466974258423,0.2997494637966156,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.5138151049613953,0.4723616242408752,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9693931937217712,0.4460878670215606,0.3121936619281769,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9501016139984132,0.4205402433872223,0.3990028798580169,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7528523206710815,0.2106290757656097,0.9553751945495604,284.8900756835937,284.95001220703125,302.0196533203125,297.401123046875,299.19830322265625,297.27374267578125,284.90106201171875,1.0,0.5384501218795776,0.5637656450271606,0.5637656450271606,1.0,1.0,-2.93534779548645,1.1858785152435305,1.74946928024292,0.5194379687309265,0.8592877984046936,0.8592877984046936,0.0,115.71704864501952,129.0,72726.625,0.0,2012.6214599609373,1.0,278.2570495605469,283.0570983886719,300.41668701171875,305.190673828125,293.1499938964844,293.1499938964844,278.54998779296875,39682.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83505779504776,1.0,0.0,0.0,3.610874652862549,3.610903024673462,8.699977342985221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.7119140625,0.0,1686.1629638671875,1895.4371337890625,0.0,2795.577392578125,0.9285581707954408,1.0,0.0,3.0,1.0,0.0
17760060,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8550945520401001,0.3327847123146057,0.3007974922657013,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9930943250656128,0.5179021954536438,0.4898448288440704,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9500075578689576,0.4490334987640381,0.3143118023872375,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9282459020614624,0.4219752252101898,0.4005027711391449,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7389244437217712,0.2115814089775085,0.9608657360076904,285.00811767578125,284.95001220703125,302.0790100097656,297.3797607421875,299.2226867675781,297.2830505371094,285.00860595703125,1.0,0.5419467687606812,0.5619944334030151,0.5619944334030151,1.0,1.0,-2.923892021179199,1.1772669553756714,1.7466251850128174,0.5227352380752563,0.9672145247459412,0.9672145247459412,0.0,123.98065948486328,147.0,72268.453125,0.0,2065.83447265625,1.0,278.5423889160156,283.1668701171875,300.37042236328125,305.0438842773437,293.1499938964844,293.1499938964844,278.25,33301.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298678398132324,1.0,0.0,0.0,3.744927883148194,3.7449567317962646,9.357939347864884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.46875,0.0,1808.989501953125,1895.4371337890625,0.0,2747.215576171875,0.9544003009796144,1.0,0.0,3.0,1.0,0.0
17760120,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8550945520401001,0.3327847123146057,0.3007974922657013,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9930943250656128,0.5179021954536438,0.4898448288440704,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9500075578689576,0.4490334987640381,0.3143118023872375,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9282459020614624,0.4219752252101898,0.4005027711391449,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7389244437217712,0.2115814089775085,0.9608657360076904,285.00811767578125,284.95001220703125,302.0790100097656,297.3797607421875,299.2226867675781,297.2830505371094,285.00860595703125,1.0,0.5419467687606812,0.5619944334030151,0.5619944334030151,1.0,1.0,-2.923892021179199,1.1772669553756714,1.7466251850128174,0.5227352380752563,0.9672145247459412,0.9672145247459412,0.0,123.98065948486328,147.0,72268.453125,0.0,2065.83447265625,1.0,278.5423889160156,283.1668701171875,300.37042236328125,305.0438842773437,293.1499938964844,293.1499938964844,278.25,33301.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298678398132324,1.0,0.0,0.0,3.744927883148194,3.7449567317962646,9.357939347864884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.46875,0.0,1808.989501953125,1895.4371337890625,0.0,2747.215576171875,0.9544003009796144,1.0,0.0,3.0,1.0,0.0
17760180,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8480181097984314,0.3329350650310516,0.3012922406196594,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9868210554122924,0.5187235474586487,0.4916004538536072,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9422603845596312,0.45113405585289,0.3160412311553955,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9193540811538696,0.4227087497711181,0.4015389382839203,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7336089015007019,0.2121641188859939,0.9647595286369324,284.9132995605469,284.95001220703125,302.13848876953125,297.3564147949219,299.2401123046875,297.2731018066406,284.91485595703125,1.0,0.5522486567497253,0.5602232813835144,0.5602232813835144,1.0,1.0,-2.9716796875,1.1969504356384275,1.7747292518615725,0.5235869288444519,0.8872148394584656,0.8872148394584656,0.0,129.2376251220703,165.0,73561.0078125,0.0,2147.795654296875,1.0,278.2574157714844,283.0447998046875,300.379150390625,305.2015991210937,293.1499938964844,293.1499938964844,278.54998779296875,37750.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376457691192627,1.0,0.0,0.0,3.672269105911255,3.672297716140747,8.99833707990183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.1279296875,0.0,1748.852783203125,1895.4371337890625,0.0,2819.72802734375,0.9414492845535278,1.0,0.0,3.0,1.0,0.0
17760240,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8480181097984314,0.3329350650310516,0.3012922406196594,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9868210554122924,0.5187235474586487,0.4916004538536072,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9422603845596312,0.45113405585289,0.3160412311553955,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9193540811538696,0.4227087497711181,0.4015389382839203,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7336089015007019,0.2121641188859939,0.9647595286369324,284.9132995605469,284.95001220703125,302.13848876953125,297.3564147949219,299.2401123046875,297.2731018066406,284.91485595703125,1.0,0.5522486567497253,0.5602232813835144,0.5602232813835144,1.0,1.0,-2.9716796875,1.1969504356384275,1.7747292518615725,0.5235869288444519,0.8872148394584656,0.8872148394584656,0.0,129.2376251220703,165.0,73561.0078125,0.0,2147.795654296875,1.0,278.2574157714844,283.0447998046875,300.379150390625,305.2015991210937,293.1499938964844,293.1499938964844,278.54998779296875,37750.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376457691192627,1.0,0.0,0.0,3.672269105911255,3.672297716140747,8.99833707990183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.1279296875,0.0,1748.852783203125,1895.4371337890625,0.0,2819.72802734375,0.9414492845535278,1.0,0.0,3.0,1.0,0.0
17760300,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8365675806999207,0.333280473947525,0.3016496300697326,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9745414853096008,0.5196948051452637,0.4924265444278717,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9274278879165648,0.45249143242836,0.317008912563324,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9048792719841005,0.4232784807682037,0.4021596908569336,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7242223024368286,0.2124895304441452,0.9670807123184204,285.0330810546875,284.95001220703125,302.16827392578125,297.3441772460937,299.2499084472656,297.27203369140625,285.0356750488281,1.0,0.5573804974555969,0.5593376755714417,0.5593376755714417,1.0,1.0,-2.9780712127685547,1.1985758543014526,1.7794952392578125,0.5235074758529663,0.9742299914360046,0.9742299914360046,0.0,136.08914184570312,165.0,72899.2578125,0.0,2193.496826171875,1.0,278.5028991699219,283.1748962402344,300.327392578125,304.985107421875,293.1499938964844,293.1499938964844,278.54998779296875,33697.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337497711181641,1.0,0.0,0.0,3.725073575973511,3.725102186203003,9.258976092496596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.587890625,0.0,1786.08349609375,1895.4371337890625,0.0,2783.379150390625,0.9519686698913574,1.0,0.0,3.0,1.0,0.0
17760360,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8263082504272461,0.3337403833866119,0.3023146092891693,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9620953798294068,0.5209540128707886,0.4937953650951385,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.913926362991333,0.4539832472801208,0.3182349801063537,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8926258087158203,0.4239704608917236,0.4030645787715912,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7153910994529724,0.2128804624080658,0.970068097114563,285.0179748535156,284.95001220703125,302.19805908203125,297.3315734863281,299.2608337402344,297.2735900878906,285.0161437988281,1.0,0.5629152655601501,0.5582085251808167,0.5582085251808167,1.0,1.0,-2.986666202545166,1.200797200202942,1.7858691215515137,0.5238819718360901,0.9903519749641418,0.9903519749641418,0.0,143.26519775390625,183.0,73188.546875,0.0,2245.14013671875,1.0,278.54327392578125,283.1537170410156,300.32696533203125,305.04998779296875,293.1499938964844,293.1499938964844,278.25,32985.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337367177009583,1.0,0.0,0.0,3.79637622833252,3.796405792236328,9.61682644629036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.890625,0.0,1874.9483642578125,1895.4371337890625,0.0,2783.2578125,0.9662764072418212,1.0,0.0,3.0,1.0,0.0
17760420,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8045539855957031,0.3335099816322326,0.3029680550098419,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9339118599891664,0.5225366950035095,0.4961249828338623,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8888424634933472,0.4558190107345581,0.3201722204685211,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8680763840675354,0.4243698716163635,0.4043136537075043,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6956995725631714,0.213093563914299,0.9747211933135986,284.9027404785156,284.95001220703125,302.25762939453125,297.3056640625,299.2758178710937,297.26617431640625,284.90496826171875,1.0,0.5744360089302063,0.5559501051902771,0.5559501051902771,1.0,1.0,-2.999683856964112,1.2032920122146606,1.796391844749451,0.5237863063812256,0.8918262124061584,0.8918262124061584,0.0,159.60369873046875,201.0,73971.3046875,0.0,2351.888427734375,1.0,278.256591796875,283.0187072753906,300.3275451660156,305.1803283691406,293.1499938964844,293.1499938964844,278.54998779296875,38130.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413496017456055,1.0,0.0,0.0,3.711219549179077,3.711248874664306,9.190234777634032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.7861328125,0.0,1801.8623046875,1895.4371337890625,0.0,2854.3271484375,0.950709581375122,1.0,0.0,3.0,1.0,0.0
17760480,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8045539855957031,0.3335099816322326,0.3029680550098419,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9339118599891664,0.5225366950035095,0.4961249828338623,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8888424634933472,0.4558190107345581,0.3201722204685211,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8680763840675354,0.4243698716163635,0.4043136537075043,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6956995725631714,0.213093563914299,0.9747211933135986,284.9027404785156,284.95001220703125,302.25762939453125,297.3056640625,299.2758178710937,297.26617431640625,284.90496826171875,1.0,0.5744360089302063,0.5559501051902771,0.5559501051902771,1.0,1.0,-2.999683856964112,1.2032920122146606,1.796391844749451,0.5237863063812256,0.8918262124061584,0.8918262124061584,0.0,159.60369873046875,201.0,73971.3046875,0.0,2351.888427734375,1.0,278.256591796875,283.0187072753906,300.3275451660156,305.1803283691406,293.1499938964844,293.1499938964844,278.54998779296875,38130.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413496017456055,1.0,0.0,0.0,3.711219549179077,3.711248874664306,9.190234777634032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.7861328125,0.0,1801.8623046875,1895.4371337890625,0.0,2854.3271484375,0.950709581375122,1.0,0.0,3.0,1.0,0.0
17760540,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7849863767623901,0.3341695666313171,0.3039254546165466,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9093490839004515,0.5251412391662598,0.4989263713359833,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8685489892959595,0.4586341679096222,0.322393923997879,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8480125665664673,0.4254921674728393,0.4057845771312713,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.678573727607727,0.2136123776435852,0.9795497059822084,285.0168151855469,284.95001220703125,302.3171081542969,297.2790832519531,299.2970886230469,297.2693786621094,285.0150756835937,1.0,0.5863553881645203,0.5536917448043823,0.5536917448043823,1.0,1.0,-3.0144379138946533,1.2065017223358154,1.807936310768128,0.5238444805145264,0.9981919527053832,0.9981919527053832,0.0,176.52557373046875,204.0,73523.984375,0.0,2465.774658203125,1.0,278.5436706542969,283.1363220214844,300.2725830078125,305.017822265625,293.1499938964844,293.1499938964844,278.25,33194.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369613885879517,1.0,0.0,0.0,3.828372240066528,3.828402042388916,9.779611218618811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.962890625,0.0,1920.0159912109373,1895.4371337890625,0.0,2813.3388671875,0.9738091826438904,1.0,0.0,3.0,1.0,0.0
17760600,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7849863767623901,0.3341695666313171,0.3039254546165466,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9093490839004515,0.5251412391662598,0.4989263713359833,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8685489892959595,0.4586341679096222,0.322393923997879,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8480125665664673,0.4254921674728393,0.4057845771312713,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.678573727607727,0.2136123776435852,0.9795497059822084,285.0168151855469,284.95001220703125,302.3171081542969,297.2790832519531,299.2970886230469,297.2693786621094,285.0150756835937,1.0,0.5863553881645203,0.5536917448043823,0.5536917448043823,1.0,1.0,-3.0144379138946533,1.2065017223358154,1.807936310768128,0.5238444805145264,0.9981919527053832,0.9981919527053832,0.0,176.52557373046875,204.0,73523.984375,0.0,2465.774658203125,1.0,278.5436706542969,283.1363220214844,300.2725830078125,305.017822265625,293.1499938964844,293.1499938964844,278.25,33194.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369613885879517,1.0,0.0,0.0,3.828372240066528,3.828402042388916,9.779611218618811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.962890625,0.0,1920.0159912109373,1895.4371337890625,0.0,2813.3388671875,0.9738091826438904,1.0,0.0,3.0,1.0,0.0
17760660,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7733555436134338,0.333854615688324,0.3043169379234314,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8965024352073669,0.5267826318740845,0.5011798143386841,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8572366237640381,0.4604793787002563,0.3241956233978271,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8366118669509888,0.4258022010326385,0.4067567884922027,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6686038374900818,0.2136888802051544,0.9826455116271972,284.8985900878906,284.95001220703125,302.3764343261719,297.2523193359375,299.3122253417969,297.26287841796875,284.9008483886719,1.0,0.5939725041389465,0.5515387654304504,0.5515387654304504,1.0,1.0,-3.024685859680176,1.207794427871704,1.816891312599182,0.5232481956481934,0.8962180614471436,0.8962180614471436,0.0,188.03640747070312,207.0,74258.2890625,0.0,2544.25341796875,1.0,278.2563781738281,282.9989929199219,300.27294921875,305.1451110839844,293.1499938964844,293.1499938964844,278.54998779296875,38271.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443265557289124,1.0,0.0,0.0,3.740751266479492,3.740780830383301,9.337076676274592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.267578125,0.0,1841.627197265625,1895.4371337890625,0.0,2882.163818359375,0.9575726389884948,1.0,0.0,3.0,1.0,0.0
17760720,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7733555436134338,0.333854615688324,0.3043169379234314,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8965024352073669,0.5267826318740845,0.5011798143386841,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8572366237640381,0.4604793787002563,0.3241956233978271,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8366118669509888,0.4258022010326385,0.4067567884922027,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6686038374900818,0.2136888802051544,0.9826455116271972,284.8985900878906,284.95001220703125,302.3764343261719,297.2523193359375,299.3122253417969,297.26287841796875,284.9008483886719,1.0,0.5939725041389465,0.5515387654304504,0.5515387654304504,1.0,1.0,-3.024685859680176,1.207794427871704,1.816891312599182,0.5232481956481934,0.8962180614471436,0.8962180614471436,0.0,188.03640747070312,207.0,74258.2890625,0.0,2544.25341796875,1.0,278.2563781738281,282.9989929199219,300.27294921875,305.1451110839844,293.1499938964844,293.1499938964844,278.54998779296875,38271.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443265557289124,1.0,0.0,0.0,3.740751266479492,3.740780830383301,9.337076676274592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.267578125,0.0,1841.627197265625,1895.4371337890625,0.0,2882.163818359375,0.9575726389884948,1.0,0.0,3.0,1.0,0.0
17760780,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7670343518257141,0.3345239460468292,0.304906278848648,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8899139761924744,0.5294064283370972,0.5036255121231079,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8516163229942322,0.4633879959583282,0.3261917531490326,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8304429054260254,0.4269093871116638,0.4078214764595032,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6631489992141724,0.2141600996255874,0.9853904247283936,285.0151062011719,284.95001220703125,302.4355163574219,297.225830078125,299.3338317871094,297.2674560546875,285.0134582519531,1.0,0.5994670987129211,0.5493857264518738,0.5493857264518738,1.0,1.0,-3.035306692123413,1.2092249393463137,1.82608163356781,0.5224809050559998,1.0,1.0,0.0,195.4158172607422,210.0,73687.7109375,0.0,2602.5859375,1.0,278.5438537597656,283.1210021972656,300.2176818847656,304.9745178222656,293.1499938964844,293.1499938964844,278.25,33404.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396108150482178,1.0,0.0,0.0,3.8496968746185294,3.849727153778076,9.88886313280091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.1318359375,0.0,1951.0086669921875,1895.4371337890625,0.0,2838.0791015625,0.9789232611656188,1.0,0.0,3.0,1.0,0.0
17760840,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7670343518257141,0.3345239460468292,0.304906278848648,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8899139761924744,0.5294064283370972,0.5036255121231079,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8516163229942322,0.4633879959583282,0.3261917531490326,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8304429054260254,0.4269093871116638,0.4078214764595032,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6631489992141724,0.2141600996255874,0.9853904247283936,285.0151062011719,284.95001220703125,302.4355163574219,297.225830078125,299.3338317871094,297.2674560546875,285.0134582519531,1.0,0.5994670987129211,0.5493857264518738,0.5493857264518738,1.0,1.0,-3.035306692123413,1.2092249393463137,1.82608163356781,0.5224809050559998,1.0,1.0,0.0,195.4158172607422,210.0,73687.7109375,0.0,2602.5859375,1.0,278.5438537597656,283.1210021972656,300.2176818847656,304.9745178222656,293.1499938964844,293.1499938964844,278.25,33404.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396108150482178,1.0,0.0,0.0,3.8496968746185294,3.849727153778076,9.88886313280091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.1318359375,0.0,1951.0086669921875,1895.4371337890625,0.0,2838.0791015625,0.9789232611656188,1.0,0.0,3.0,1.0,0.0
17760900,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7647878527641296,0.3344836831092834,0.3052124977111816,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8876748085021973,0.5303314924240112,0.5048608183860779,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.849777340888977,0.4644569456577301,0.3272048532962799,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8282729387283325,0.4271697402000427,0.4083843231201172,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6612555980682373,0.2142644524574279,0.9868741631507874,284.873779296875,284.95001220703125,302.4649658203125,297.2128601074219,299.3421325683594,297.265869140625,284.86981201171875,1.0,0.6017772555351257,0.5483092069625854,0.5483092069625854,1.0,1.0,-3.040844202041626,1.2100032567977903,1.830840945243836,0.5222287178039551,0.9068764448165894,0.9068764448165894,0.0,198.3262939453125,210.0,74666.2265625,0.0,2628.2841796875,1.0,278.2934265136719,282.9594116210937,300.2457275390625,305.18951416015625,293.1499938964844,293.1499938964844,278.25,36906.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452267050743103,1.0,0.0,0.0,3.830564975738525,3.8305954933166495,9.79081733021303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.494140625,0.0,1952.1666259765625,1895.4371337890625,0.0,2890.5849609375,0.9752328395843506,1.0,0.0,3.0,1.0,0.0
17760960,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.762196958065033,0.334271490573883,0.3051401972770691,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8851343393325806,0.5310646891593933,0.5056789517402649,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.847646176815033,0.4653609097003937,0.3279175162315368,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8258405327796936,0.4272528886795044,0.4085991978645324,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6591300964355469,0.2142540216445922,0.9874683022499084,284.896240234375,284.95001220703125,302.49432373046875,297.2001037597656,299.3489685058594,297.26202392578125,284.898681640625,1.0,0.6037367582321167,0.5472661256790161,0.5472661256790161,1.0,1.0,-3.043572902679444,1.2095983028411863,1.8339745998382568,0.5213848948478699,0.8984115123748779,0.8984115123748779,0.0,201.230712890625,198.0,74378.9375,0.0,2648.61767578125,1.0,278.2563781738281,282.98394775390625,300.2191772460937,305.098876953125,293.1499938964844,293.1499938964844,278.54998779296875,38412.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466185927391052,1.0,0.0,0.0,3.758378744125366,3.758408546447754,9.425282314623472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.017578125,0.0,1866.0821533203125,1895.4371337890625,0.0,2903.610595703125,0.9616950154304504,1.0,0.0,3.0,1.0,0.0
17761020,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7645618319511414,0.3349888920783996,0.3054085969924927,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8888931274414062,0.533599853515625,0.5076627135276794,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8513967394828796,0.4682896137237549,0.3296462297439575,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8284468650817871,0.4283627569675445,0.4092867076396942,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6612839102745056,0.2147448062896728,0.9885093569755554,285.0160522460937,284.95001220703125,302.5504455566406,297.1765441894531,299.3698425292969,297.26763916015625,285.0143737792969,1.0,0.6030351519584656,0.545263409614563,0.545263409614563,1.0,1.0,-3.050431966781616,1.2095128297805786,1.8409192562103271,0.519961953163147,1.0,1.0,0.0,199.1504669189453,198.0,73716.34375,0.0,2651.072021484375,1.0,278.5428466796875,283.1106262207031,300.16534423828125,304.9213562011719,293.1499938964844,293.1499938964844,278.54998779296875,33534.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415294289588928,1.0,0.0,0.0,3.858917236328125,3.858947515487671,9.936288734024856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.3447265625,0.0,1964.818115234375,1895.4371337890625,0.0,2856.00830078125,0.9811558723449708,1.0,0.0,3.0,1.0,0.0
17761080,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7647908926010132,0.335018903017044,0.3054326772689819,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.889201283454895,0.5337052345275879,0.5077588558197021,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8516919612884521,0.4684115052223205,0.3297288119792938,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8286839723587036,0.4284111559391022,0.4093272984027862,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.661486804485321,0.2147686630487442,0.988578736782074,285.014404296875,284.95001220703125,302.5527648925781,297.17559814453125,299.3706970214844,297.26788330078125,285.0127868652344,1.0,0.6029542684555054,0.5451799631118774,0.5451799631118774,1.0,1.0,-3.0508081912994385,1.20954692363739,1.8412612676620483,0.5199242830276489,1.0,1.0,0.0,198.9386749267578,186.0,73727.6171875,0.0,2650.69775390625,1.0,278.5439453125,283.1089172363281,300.16583251953125,304.9253234863281,293.1499938964844,293.1499938964844,278.25,33579.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415910601615906,1.0,0.0,0.0,3.8618953227996826,3.861925601959229,9.951630772775388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.525390625,0.0,1969.320556640625,1895.4371337890625,0.0,2856.583740234375,0.981852412223816,1.0,0.0,3.0,1.0,0.0
17761140,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7709398865699768,0.3348902761936188,0.3053126037120819,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8976256251335144,0.5353919267654419,0.509357750415802,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8597334623336792,0.4705445468425751,0.3312078714370727,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.835217297077179,0.4288387894630432,0.4096990525722503,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6671223640441895,0.2149519622325897,0.9887464046478271,284.8951416015625,284.95001220703125,302.6107482910156,297.15283203125,299.3856201171875,297.2634582519531,284.8971252441406,1.0,0.5996804237365723,0.5430938005447388,0.5430938005447388,1.0,1.0,-3.0550220012664795,1.2081211805343628,1.8469009399414065,0.517922043800354,0.8988746404647827,0.8988746404647827,0.0,192.5625457763672,174.0,74351.375,0.0,2625.633056640625,1.0,278.2568054199219,282.9723205566406,300.1696472167969,305.046875,293.1499938964844,293.1499938964844,278.54998779296875,38516.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482142090797424,1.0,0.0,0.0,3.766844272613525,3.766874313354492,9.467790391681774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.4091796875,0.0,1878.1842041015625,1895.4371337890625,0.0,2918.547607421875,0.9636762738227844,1.0,0.0,3.0,1.0,0.0
17761200,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7709398865699768,0.3348902761936188,0.3053126037120819,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8976256251335144,0.5353919267654419,0.509357750415802,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8597334623336792,0.4705445468425751,0.3312078714370727,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.835217297077179,0.4288387894630432,0.4096990525722503,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6671223640441895,0.2149519622325897,0.9887464046478271,284.8951416015625,284.95001220703125,302.6107482910156,297.15283203125,299.3856201171875,297.2634582519531,284.8971252441406,1.0,0.5996804237365723,0.5430938005447388,0.5430938005447388,1.0,1.0,-3.0550220012664795,1.2081211805343628,1.8469009399414065,0.517922043800354,0.8988746404647827,0.8988746404647827,0.0,192.5625457763672,174.0,74351.375,0.0,2625.633056640625,1.0,278.2568054199219,282.9723205566406,300.1696472167969,305.046875,293.1499938964844,293.1499938964844,278.54998779296875,38516.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482142090797424,1.0,0.0,0.0,3.766844272613525,3.766874313354492,9.467790391681774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.4091796875,0.0,1878.1842041015625,1895.4371337890625,0.0,2918.547607421875,0.9636762738227844,1.0,0.0,3.0,1.0,0.0
17761260,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7809280157089233,0.3357930481433868,0.3054872751235962,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9107102155685424,0.5380890369415283,0.5112186670303345,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8720366358757019,0.4737871885299682,0.332952469587326,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8454906940460205,0.4301142394542694,0.4102634489536285,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.676034688949585,0.2155918776988983,0.9891101121902466,285.0140075683594,284.95001220703125,302.668212890625,297.1322631835937,299.4076538085937,297.2706298828125,285.0124816894531,1.0,0.5950172543525696,0.541125476360321,0.541125476360321,1.0,1.0,-3.06067442893982,1.2074780464172363,1.853196382522583,0.516148567199707,1.0,1.0,0.0,183.3075408935547,162.0,73665.28125,0.0,2588.23974609375,1.0,278.5439758300781,283.0995788574219,300.1205749511719,304.8742370605469,293.1499938964844,293.1499938964844,278.25,33659.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428046107292175,1.0,0.0,0.0,3.866457223892212,3.866487503051758,9.975155990105122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.5224609375,0.0,1976.310302734375,1895.4371337890625,0.0,2867.929931640625,0.9829769134521484,1.0,0.0,3.0,1.0,0.0
17761320,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7809280157089233,0.3357930481433868,0.3054872751235962,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9107102155685424,0.5380890369415283,0.5112186670303345,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8720366358757019,0.4737871885299682,0.332952469587326,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8454906940460205,0.4301142394542694,0.4102634489536285,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.676034688949585,0.2155918776988983,0.9891101121902466,285.0140075683594,284.95001220703125,302.668212890625,297.1322631835937,299.4076538085937,297.2706298828125,285.0124816894531,1.0,0.5950172543525696,0.541125476360321,0.541125476360321,1.0,1.0,-3.06067442893982,1.2074780464172363,1.853196382522583,0.516148567199707,1.0,1.0,0.0,183.3075408935547,162.0,73665.28125,0.0,2588.23974609375,1.0,278.5439758300781,283.0995788574219,300.1205749511719,304.8742370605469,293.1499938964844,293.1499938964844,278.25,33659.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428046107292175,1.0,0.0,0.0,3.866457223892212,3.866487503051758,9.975155990105122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.5224609375,0.0,1976.310302734375,1895.4371337890625,0.0,2867.929931640625,0.9829769134521484,1.0,0.0,3.0,1.0,0.0
17761380,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7926554083824158,0.3357930481433868,0.3053500354290008,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.927247166633606,0.5398046374320984,0.5127062797546387,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8865047693252563,0.4760766923427582,0.334438145160675,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8578173518180847,0.4306447505950928,0.4105902016162872,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6866804361343384,0.2158860862255096,0.9891026020050048,284.8952331542969,284.95001220703125,302.72509765625,297.1144714355469,299.42242431640625,297.26678466796875,284.897216796875,1.0,0.5895779132843018,0.5391571521759033,0.5391571521759033,1.0,1.0,-3.064476251602173,1.2059810161590576,1.8584953546524048,0.5141114592552185,0.8995358347892761,0.8995358347892761,0.0,173.1891326904297,150.0,74305.484375,0.0,2542.647216796875,1.0,278.2567443847656,282.96356201171875,300.1300048828125,305.001708984375,293.1499938964844,293.1499938964844,278.54998779296875,38520.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491725921630859,1.0,0.0,0.0,3.771355152130127,3.7713851928710938,9.490478873885876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.181640625,0.0,1884.260498046875,1895.4371337890625,0.0,2927.521728515625,0.9647016525268556,1.0,0.0,3.0,1.0,0.0
17761440,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7926554083824158,0.3357930481433868,0.3053500354290008,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.927247166633606,0.5398046374320984,0.5127062797546387,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8865047693252563,0.4760766923427582,0.334438145160675,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8578173518180847,0.4306447505950928,0.4105902016162872,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6866804361343384,0.2158860862255096,0.9891026020050048,284.8952331542969,284.95001220703125,302.72509765625,297.1144714355469,299.42242431640625,297.26678466796875,284.897216796875,1.0,0.5895779132843018,0.5391571521759033,0.5391571521759033,1.0,1.0,-3.064476251602173,1.2059810161590576,1.8584953546524048,0.5141114592552185,0.8995358347892761,0.8995358347892761,0.0,173.1891326904297,150.0,74305.484375,0.0,2542.647216796875,1.0,278.2567443847656,282.96356201171875,300.1300048828125,305.001708984375,293.1499938964844,293.1499938964844,278.54998779296875,38520.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491725921630859,1.0,0.0,0.0,3.771355152130127,3.7713851928710938,9.490478873885876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.181640625,0.0,1884.260498046875,1895.4371337890625,0.0,2927.521728515625,0.9647016525268556,1.0,0.0,3.0,1.0,0.0
17761500,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7994375824928284,0.3362051248550415,0.3052698671817779,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9368263483047484,0.54106605052948,0.5134124755859375,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8948481678962708,0.4776741564273834,0.3351829349994659,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8650417327880859,0.4312335550785064,0.4107116162776947,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6927945017814636,0.2161883562803268,0.9888940453529358,285.02490234375,284.95001220703125,302.7532958984375,297.10675048828125,299.4324951171875,297.2694396972656,285.0277404785156,1.0,0.5866217017173767,0.5381729602813721,0.5381729602813721,1.0,1.0,-3.06601357460022,1.2050766944885254,1.8609368801116943,0.5128834843635559,0.9891493916511536,0.9891493916511536,0.0,167.77542114257812,150.0,73463.9609375,0.0,2517.271728515625,1.0,278.5049743652344,283.1059265136719,300.0816955566406,304.7742919921875,293.1499938964844,293.1499938964844,278.54998779296875,34394.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443775773048401,1.0,0.0,0.0,3.8111205101013184,3.811150312423706,9.691669902167632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.6396484375,0.0,1905.8839111328125,1895.4371337890625,0.0,2882.64111328125,0.9724190831184388,1.0,0.0,3.0,1.0,0.0
17761560,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8077273964881897,0.3367933928966522,0.3055401146411896,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9480673670768738,0.5425074100494385,0.5144946575164795,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9049005508422852,0.4794500172138214,0.3362169861793518,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8739100098609924,0.4320030212402344,0.411154568195343,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7002038359642029,0.2166107296943664,0.989488422870636,285.016357421875,284.95001220703125,302.78131103515625,297.0998840332031,299.4439697265625,297.2743530273437,285.0150451660156,1.0,0.5837091207504272,0.5372119545936584,0.5372119545936584,1.0,1.0,-3.070127248764038,1.2053020000457764,1.8648252487182613,0.5122371315956116,1.0,1.0,0.0,161.8782958984375,138.0,73625.5,0.0,2494.202880859375,1.0,278.5438842773437,283.0936584472656,300.0869140625,304.8352355957031,293.1499938964844,293.1499938964844,278.25,33709.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435213565826416,1.0,0.0,0.0,3.869057893753052,3.8690881729125977,9.988578995034914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.0087890625,0.0,1980.3411865234373,1895.4371337890625,0.0,2874.632568359375,0.9836879968643188,1.0,0.0,3.0,1.0,0.0
17761620,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8233908414840698,0.3368727564811706,0.3054383993148803,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9692930579185486,0.544202446937561,0.5159280300140381,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9273791909217834,0.4818349182605743,0.3377439081668854,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8923426270484924,0.4326015114784241,0.4115068912506103,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7149864435195923,0.2169681787490844,0.9895830750465392,284.89617919921875,284.95001220703125,302.8367919921875,297.089111328125,299.4579772949219,297.2704162597656,284.89813232421875,1.0,0.5775916576385498,0.5352898836135864,0.5352898836135864,1.0,1.0,-3.0741097927093506,1.2038860321044922,1.870223879814148,0.5101678371429443,0.9018024802207948,0.9018024802207948,0.0,150.63917541503906,126.0,74317.7578125,0.0,2442.806396484375,1.0,278.2567138671875,282.95587158203125,300.103759765625,304.9731750488281,293.1499938964844,293.1499938964844,278.1499938964844,38446.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84970623254776,1.0,0.0,0.0,3.778158903121948,3.778188943862915,9.524752613288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.4228515625,0.0,1892.82763671875,1895.4371337890625,0.0,2932.519287109375,0.966208517551422,1.0,0.0,3.0,1.0,0.0
17761680,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8233908414840698,0.3368727564811706,0.3054383993148803,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9692930579185486,0.544202446937561,0.5159280300140381,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9273791909217834,0.4818349182605743,0.3377439081668854,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8923426270484924,0.4326015114784241,0.4115068912506103,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7149864435195923,0.2169681787490844,0.9895830750465392,284.89617919921875,284.95001220703125,302.8367919921875,297.089111328125,299.4579772949219,297.2704162597656,284.89813232421875,1.0,0.5775916576385498,0.5352898836135864,0.5352898836135864,1.0,1.0,-3.0741097927093506,1.2038860321044922,1.870223879814148,0.5101678371429443,0.9018024802207948,0.9018024802207948,0.0,150.63917541503906,126.0,74317.7578125,0.0,2442.806396484375,1.0,278.2567138671875,282.95587158203125,300.103759765625,304.9731750488281,293.1499938964844,293.1499938964844,278.1499938964844,38446.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84970623254776,1.0,0.0,0.0,3.778158903121948,3.778188943862915,9.524752613288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.4228515625,0.0,1892.82763671875,1895.4371337890625,0.0,2932.519287109375,0.966208517551422,1.0,0.0,3.0,1.0,0.0
17761740,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8412415981292725,0.3372384309768677,0.305206686258316,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9901793599128724,0.546103298664093,0.5171381235122681,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9537101984024048,0.4845229983329773,0.3391725420951843,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9147129058837892,0.4333730936050415,0.411670446395874,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7305993437767029,0.21736741065979,0.9889755249023438,284.920166015625,284.95001220703125,302.8914489746094,297.0826416015625,299.473388671875,297.2696228027344,284.9220275878906,1.0,0.5711297988891602,0.5333678722381592,0.5333678722381592,1.0,1.0,-3.0764667987823486,1.201756238937378,1.8747104406356807,0.507565438747406,0.8820768594741821,0.8820768594741821,0.0,139.19444274902344,129.0,74114.6328125,0.0,2387.181396484375,1.0,278.1522827148437,282.9699401855469,300.0801696777344,304.9183654785156,293.1499938964844,293.1499938964844,278.45001220703125,38404.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495047688484192,1.0,0.0,0.0,3.675168991088867,3.6751978397369385,9.012554755827296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.857421875,0.0,1757.47802734375,1895.4371337890625,0.0,2930.63232421875,0.9427189826965332,1.0,0.0,3.0,1.0,0.0
