time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8412415981292725,0.3372384309768677,0.305206686258316,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9901793599128724,0.546103298664093,0.5171381235122681,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9537101984024048,0.4845229983329773,0.3391725420951843,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9147129058837892,0.4333730936050415,0.411670446395874,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7305993437767029,0.21736741065979,0.9889755249023438,284.920166015625,284.95001220703125,302.8914489746094,297.0826416015625,299.473388671875,297.2696228027344,284.9220275878906,1.0,0.5711297988891602,0.5333678722381592,0.5333678722381592,1.0,1.0,-3.0764667987823486,1.201756238937378,1.8747104406356807,0.507565438747406,0.8820768594741821,0.8820768594741821,0.0,139.19444274902344,129.0,74114.6328125,0.0,2387.181396484375,1.0,278.1522827148437,282.9699401855469,300.0801696777344,304.9183654785156,293.1499938964844,293.1499938964844,278.45001220703125,38404.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495047688484192,1.0,0.0,0.0,3.675168991088867,3.6751978397369385,9.012554755827296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.857421875,0.0,1757.47802734375,1895.4371337890625,0.0,2930.63232421875,0.9427189826965332,1.0,0.0,3.0,1.0,0.0
17761860,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8526235222816467,0.3385089635848999,0.3059647977352142,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.5490039587020874,0.5169666409492493,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9689971208572388,0.4881378710269928,0.3413815796375274,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.929796814918518,0.4349969029426574,0.41279137134552,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.740128755569458,0.218235433101654,0.9912800788879396,285.02313232421875,284.95001220703125,302.9452209472656,297.0810241699219,299.4950866699219,297.2792663574219,285.0207824707031,1.0,0.5691490173339844,0.5314650535583496,0.5314650535583496,1.0,1.0,-3.083878755569458,1.201777696609497,1.882100939750672,0.5060179829597473,0.9895808696746826,0.9895808696746826,0.0,133.61221313476562,132.0,73682.109375,0.0,2371.68017578125,1.0,278.4433288574219,283.0805358886719,300.06463623046875,304.8088073730469,293.1499938964844,293.1499938964844,278.1499938964844,33079.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843392014503479,1.0,0.0,0.0,3.800365924835205,3.8003952503204346,9.63705019785266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.9443359375,0.0,1881.055419921875,1895.4371337890625,0.0,2873.422607421875,0.967188000679016,1.0,0.0,3.0,1.0,0.0
17761920,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8526235222816467,0.3385089635848999,0.3059647977352142,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.5490039587020874,0.5169666409492493,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9689971208572388,0.4881378710269928,0.3413815796375274,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.929796814918518,0.4349969029426574,0.41279137134552,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.740128755569458,0.218235433101654,0.9912800788879396,285.02313232421875,284.95001220703125,302.9452209472656,297.0810241699219,299.4950866699219,297.2792663574219,285.0207824707031,1.0,0.5691490173339844,0.5314650535583496,0.5314650535583496,1.0,1.0,-3.083878755569458,1.201777696609497,1.882100939750672,0.5060179829597473,0.9895808696746826,0.9895808696746826,0.0,133.61221313476562,132.0,73682.109375,0.0,2371.68017578125,1.0,278.4433288574219,283.0805358886719,300.06463623046875,304.8088073730469,293.1499938964844,293.1499938964844,278.1499938964844,33079.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843392014503479,1.0,0.0,0.0,3.800365924835205,3.8003952503204346,9.63705019785266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.9443359375,0.0,1881.055419921875,1895.4371337890625,0.0,2873.422607421875,0.967188000679016,1.0,0.0,3.0,1.0,0.0
17761980,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.854889988899231,0.3385685384273529,0.3062662780284881,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.5515544414520264,0.5134668350219727,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9729008078575134,0.4904500842094421,0.3431868553161621,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9331143498420716,0.435619592666626,0.4136065542697906,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7422703504562378,0.2185650020837783,0.9933143258094788,284.9038391113281,284.95001220703125,302.9980163574219,297.08477783203125,299.5091857910156,297.2780456542969,284.90582275390625,1.0,0.5689207315444946,0.52956223487854,0.52956223487854,1.0,1.0,-3.085698127746582,1.1993824243545532,1.8863157033920288,0.5032070279121399,0.8896006941795349,0.8896006941795349,0.0,132.66407775878906,135.0,74337.84375,0.0,2370.033203125,1.0,278.1565856933594,282.9460144042969,300.09771728515625,304.96484375,293.1499938964844,293.1499938964844,278.45001220703125,38273.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493359684944153,1.0,0.0,0.0,3.7083797454833984,3.708409070968628,9.176175126413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.8642578125,0.0,1799.256591796875,1895.4371337890625,0.0,2929.0517578125,0.9501692652702332,1.0,0.0,3.0,1.0,0.0
17762040,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.854889988899231,0.3385685384273529,0.3062662780284881,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.5515544414520264,0.5134668350219727,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9729008078575134,0.4904500842094421,0.3431868553161621,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9331143498420716,0.435619592666626,0.4136065542697906,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7422703504562378,0.2185650020837783,0.9933143258094788,284.9038391113281,284.95001220703125,302.9980163574219,297.08477783203125,299.5091857910156,297.2780456542969,284.90582275390625,1.0,0.5689207315444946,0.52956223487854,0.52956223487854,1.0,1.0,-3.085698127746582,1.1993824243545532,1.8863157033920288,0.5032070279121399,0.8896006941795349,0.8896006941795349,0.0,132.66407775878906,135.0,74337.84375,0.0,2370.033203125,1.0,278.1565856933594,282.9460144042969,300.09771728515625,304.96484375,293.1499938964844,293.1499938964844,278.45001220703125,38273.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493359684944153,1.0,0.0,0.0,3.7083797454833984,3.708409070968628,9.176175126413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.8642578125,0.0,1799.256591796875,1895.4371337890625,0.0,2929.0517578125,0.9501692652702332,1.0,0.0,3.0,1.0,0.0
17762100,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8551328778266907,0.3389764428138733,0.3063992857933044,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.5532117486000061,0.513242244720459,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9738414883613586,0.4920316040515899,0.3440865278244018,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9335901141166688,0.4362242817878723,0.4139691293239593,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7425593137741089,0.218852013349533,0.9941122531890868,285.0274353027344,284.95001220703125,303.0240478515625,297.0888366699219,299.5189208984375,297.2818603515625,285.02978515625,1.0,0.5692980289459229,0.5286108255386353,0.5286108255386353,1.0,1.0,-3.088059663772583,1.1987968683242798,1.8892629146575928,0.5020284652709961,0.9770659804344176,0.9770659804344176,0.0,132.69418334960938,135.0,73606.265625,0.0,2374.591552734375,1.0,278.4035949707031,283.0814514160156,300.0611877441406,304.75543212890625,293.1499938964844,293.1499938964844,278.45001220703125,34053.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442772030830383,1.0,0.0,0.0,3.756225347518921,3.7562544345855713,9.414484907210864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.6103515625,0.0,1829.652587890625,1895.4371337890625,0.0,2881.701904296875,0.9594438076019288,1.0,0.0,3.0,1.0,0.0
17762160,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8556724786758423,0.3395216166973114,0.3068724572658539,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.5550094246864319,0.5130414962768555,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9750085473060608,0.4937474727630615,0.345268964767456,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.934324026107788,0.4369746446609497,0.4146468341350555,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7430203557014465,0.2192270457744598,0.995689332485199,285.01416015625,284.95001220703125,303.0498046875,297.0944519042969,299.5296936035156,297.2874450683594,285.0125427246094,1.0,0.570004403591156,0.5276662707328796,0.5276662707328796,1.0,1.0,-3.0925164222717285,1.1991022825241089,1.89341413974762,0.5012839436531067,0.9927343130111694,0.9927343130111694,0.0,132.81639099121094,138.0,73854.765625,0.0,2383.542724609375,1.0,278.4434814453125,283.0649719238281,300.07891845703125,304.8339538574219,293.1499938964844,293.1499938964844,278.1499938964844,33313.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431696891784668,1.0,0.0,0.0,3.8213796615600586,3.8214094638824463,9.743918099047733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.6953125,0.0,1911.3936767578125,1895.4371337890625,0.0,2871.34375,0.9723467230796814,1.0,0.0,3.0,1.0,0.0
17762220,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8542974591255188,0.3395292460918426,0.3071553111076355,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.5571786165237427,0.5160552263259888,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9747962951660156,0.4959962069988251,0.3470549583435058,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9328969717025756,0.4375387132167816,0.4154421985149383,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.742093026638031,0.2194657623767852,0.9975615739822388,284.9038391113281,284.95001220703125,303.1004943847656,297.110595703125,299.54156494140625,297.2834777832031,284.90606689453125,1.0,0.5720008611679077,0.5257772207260132,0.5257772207260132,1.0,1.0,-3.101834774017334,1.1998432874679563,1.901991367340088,0.499905377626419,0.8966073393821716,0.8966073393821716,0.0,134.02127075195312,141.0,74701.5703125,0.0,2407.35107421875,1.0,278.15643310546875,282.9361267089844,300.12255859375,305.0070495605469,293.1499938964844,293.1499938964844,278.45001220703125,38158.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487818837165833,1.0,0.0,0.0,3.7338790893554688,3.733908653259277,9.30280236843828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.9814453125,0.0,1831.70654296875,1895.4371337890625,0.0,2923.86279296875,0.9559746980667114,1.0,0.0,3.0,1.0,0.0
17762280,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8542974591255188,0.3395292460918426,0.3071553111076355,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.5571786165237427,0.5160552263259888,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9747962951660156,0.4959962069988251,0.3470549583435058,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9328969717025756,0.4375387132167816,0.4154421985149383,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.742093026638031,0.2194657623767852,0.9975615739822388,284.9038391113281,284.95001220703125,303.1004943847656,297.110595703125,299.54156494140625,297.2834777832031,284.90606689453125,1.0,0.5720008611679077,0.5257772207260132,0.5257772207260132,1.0,1.0,-3.101834774017334,1.1998432874679563,1.901991367340088,0.499905377626419,0.8966073393821716,0.8966073393821716,0.0,134.02127075195312,141.0,74701.5703125,0.0,2407.35107421875,1.0,278.15643310546875,282.9361267089844,300.12255859375,305.0070495605469,293.1499938964844,293.1499938964844,278.45001220703125,38158.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487818837165833,1.0,0.0,0.0,3.7338790893554688,3.733908653259277,9.30280236843828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.9814453125,0.0,1831.70654296875,1895.4371337890625,0.0,2923.86279296875,0.9559746980667114,1.0,0.0,3.0,1.0,0.0
17762340,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8527457118034363,0.3404925763607025,0.3078090250492096,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.5596032738685608,0.5200567841529846,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9742872714996338,0.49928680062294,0.3491630554199219,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9310436844825744,0.4389014840126037,0.4165273308753967,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7408403158187866,0.2200713604688644,0.9998860359191896,285.0226135253906,284.95001220703125,303.1499938964844,297.1337280273437,299.55816650390625,297.2877197265625,285.0217590332031,1.0,0.5746195912361145,0.5238881707191467,0.5238881707191467,1.0,1.0,-3.1140589714050293,1.2017772197723389,1.9122817516326904,0.4989670217037201,1.0,1.0,0.0,135.61972045898438,144.0,74333.3203125,0.0,2438.878173828125,1.0,278.4431457519531,283.0628967285156,300.1183166503906,304.89923095703125,293.1499938964844,293.1499938964844,278.1499938964844,33387.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425956964492798,1.0,0.0,0.0,3.846684217453003,3.8467142581939697,9.873391491055372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.27734375,0.0,1946.705810546875,1895.4371337890625,0.0,2865.97607421875,0.9783510565757751,1.0,0.0,3.0,1.0,0.0
17762400,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8527457118034363,0.3404925763607025,0.3078090250492096,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.5596032738685608,0.5200567841529846,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9742872714996338,0.49928680062294,0.3491630554199219,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9310436844825744,0.4389014840126037,0.4165273308753967,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7408403158187866,0.2200713604688644,0.9998860359191896,285.0226135253906,284.95001220703125,303.1499938964844,297.1337280273437,299.55816650390625,297.2877197265625,285.0217590332031,1.0,0.5746195912361145,0.5238881707191467,0.5238881707191467,1.0,1.0,-3.1140589714050293,1.2017772197723389,1.9122817516326904,0.4989670217037201,1.0,1.0,0.0,135.61972045898438,144.0,74333.3203125,0.0,2438.878173828125,1.0,278.4431457519531,283.0628967285156,300.1183166503906,304.89923095703125,293.1499938964844,293.1499938964844,278.1499938964844,33387.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425956964492798,1.0,0.0,0.0,3.846684217453003,3.8467142581939697,9.873391491055372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.27734375,0.0,1946.705810546875,1895.4371337890625,0.0,2865.97607421875,0.9783510565757751,1.0,0.0,3.0,1.0,0.0
17762460,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8498364686965942,0.340487390756607,0.308123379945755,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5606003999710083,0.5261227488517761,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9722864627838136,0.5014829635620117,0.3509493768215179,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9275692105293274,0.4394607543945312,0.4173612296581268,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7385761141777039,0.2202489674091339,1.0016684532165527,284.9045715332031,284.95001220703125,303.1925354003906,297.15625,299.5630798339844,297.27813720703125,284.90655517578125,1.0,0.5776657462120056,0.521867573261261,0.521867573261261,1.0,1.0,-3.127025365829468,1.2037354707717896,1.923289775848389,0.4979796409606933,0.9089748859405518,0.9089748859405518,0.0,137.8439483642578,147.0,75377.0390625,0.0,2475.3828125,1.0,278.1567687988281,282.9241638183594,300.1710510253906,305.0975341796875,293.1499938964844,293.1499938964844,278.1499938964844,37850.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487104177474976,1.0,0.0,0.0,3.7773823738098153,3.777412414550781,9.520837807031056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.533203125,0.0,1887.1658935546875,1895.4371337890625,0.0,2923.19384765625,0.9656135439872742,1.0,0.0,3.0,1.0,0.0
17762520,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8498364686965942,0.340487390756607,0.308123379945755,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5606003999710083,0.5261227488517761,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9722864627838136,0.5014829635620117,0.3509493768215179,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9275692105293274,0.4394607543945312,0.4173612296581268,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7385761141777039,0.2202489674091339,1.0016684532165527,284.9045715332031,284.95001220703125,303.1925354003906,297.15625,299.5630798339844,297.27813720703125,284.90655517578125,1.0,0.5776657462120056,0.521867573261261,0.521867573261261,1.0,1.0,-3.127025365829468,1.2037354707717896,1.923289775848389,0.4979796409606933,0.9089748859405518,0.9089748859405518,0.0,137.8439483642578,147.0,75377.0390625,0.0,2475.3828125,1.0,278.1567687988281,282.9241638183594,300.1710510253906,305.0975341796875,293.1499938964844,293.1499938964844,278.1499938964844,37850.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487104177474976,1.0,0.0,0.0,3.7773823738098153,3.777412414550781,9.520837807031056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.533203125,0.0,1887.1658935546875,1895.4371337890625,0.0,2923.19384765625,0.9656135439872742,1.0,0.0,3.0,1.0,0.0
17762580,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8459063768386841,0.3408545255661011,0.3084097802639007,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.998766303062439,0.5612789392471313,0.5314826369285583,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9690281748771667,0.5040825009346008,0.3527132272720337,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.922668993473053,0.4402782917022705,0.4181078374385834,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7353487014770508,0.2204865217208862,1.0029398202896118,284.9407653808594,284.95001220703125,303.2228698730469,297.1704406738281,299.56451416015625,297.2709655761719,284.9417419433594,1.0,0.5808048844337463,0.5198469758033752,0.5198469758033752,1.0,1.0,-3.1384212970733643,1.2049630880355835,1.9334583282470703,0.4966050982475281,0.9167110323905944,0.9167110323905944,0.0,140.62205505371094,150.0,75417.296875,0.0,2512.062255859375,1.0,278.1501159667969,282.9535217285156,300.1698303222656,305.07232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36687.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480427861213684,1.0,0.0,0.0,3.751584768295288,3.7516140937805176,9.391237085765168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.177734375,0.0,1843.7860107421875,1895.4371337890625,0.0,2916.9423828125,0.9587993621826172,1.0,0.0,3.0,1.0,0.0
17762640,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8459063768386841,0.3408545255661011,0.3084097802639007,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.998766303062439,0.5612789392471313,0.5314826369285583,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9690281748771667,0.5040825009346008,0.3527132272720337,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.922668993473053,0.4402782917022705,0.4181078374385834,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7353487014770508,0.2204865217208862,1.0029398202896118,284.9407653808594,284.95001220703125,303.2228698730469,297.1704406738281,299.56451416015625,297.2709655761719,284.9417419433594,1.0,0.5808048844337463,0.5198469758033752,0.5198469758033752,1.0,1.0,-3.1384212970733643,1.2049630880355835,1.9334583282470703,0.4966050982475281,0.9167110323905944,0.9167110323905944,0.0,140.62205505371094,150.0,75417.296875,0.0,2512.062255859375,1.0,278.1501159667969,282.9535217285156,300.1698303222656,305.07232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36687.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480427861213684,1.0,0.0,0.0,3.751584768295288,3.7516140937805176,9.391237085765168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.177734375,0.0,1843.7860107421875,1895.4371337890625,0.0,2916.9423828125,0.9587993621826172,1.0,0.0,3.0,1.0,0.0
17762700,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8435112237930298,0.3411097824573517,0.3086845576763153,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.996688723564148,0.5617919564247131,0.5320923924446106,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9667800664901732,0.5054348111152649,0.3536931276321411,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9195964336395264,0.4407612085342407,0.4186070561408996,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7333351373672485,0.2206363528966903,1.0038670301437378,284.9483642578125,284.95001220703125,303.23370361328125,297.174560546875,299.5643005371094,297.2689208984375,284.9488525390625,1.0,0.582290530204773,0.5188366770744324,0.5188366770744324,1.0,1.0,-3.142333030700684,1.2048027515411377,1.937530398368836,0.4955485463142395,0.9204682111740112,0.9204682111740112,0.0,142.2926483154297,150.0,75450.1640625,0.0,2528.610595703125,1.0,278.1500244140625,282.9588623046875,300.1737976074219,305.077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36319.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479442596435547,1.0,0.0,0.0,3.7495501041412354,3.749579429626465,9.381053018842068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.6728515625,0.0,1838.2606201171875,1895.4371337890625,0.0,2916.02001953125,0.9580098986625672,1.0,0.0,3.0,1.0,0.0
17762760,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8412750959396362,0.3413631021976471,0.308965265750885,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.994669497013092,0.5624068379402161,0.532680869102478,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9646418690681458,0.5067348480224609,0.3546504378318786,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9167464971542358,0.4412511587142944,0.4191204607486725,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7314483523368835,0.2207865267992019,1.004809021949768,284.9520568847656,284.95001220703125,303.2417297363281,297.17681884765625,299.56317138671875,297.26727294921875,284.95233154296875,1.0,0.5837523341178894,0.5178124308586121,0.5178124308586121,1.0,1.0,-3.1462676525115967,1.2046180963516235,1.9416495561599727,0.4944361746311188,0.9233806133270264,0.9233806133270264,0.0,143.9123077392578,153.0,75492.0625,0.0,2544.94189453125,1.0,278.1500244140625,282.96075439453125,300.1768493652344,305.0835266113281,293.1499938964844,293.1499938964844,278.1499938964844,36098.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480144739151001,1.0,0.0,0.0,3.7504048347473145,3.750434160232544,9.385330486111344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.55078125,0.0,1837.6953125,1895.4371337890625,0.0,2916.677490234375,0.9580177664756776,1.0,0.0,3.0,1.0,0.0
17762820,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8370723128318787,0.341837078332901,0.3095039129257202,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9907824397087096,0.5637231469154358,0.5339946150779724,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9605069756507874,0.5092248916625977,0.3564823269844055,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9114747047424316,0.442213237285614,0.4201400578022003,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7278836369514465,0.2210695147514343,1.0066310167312622,284.95416259765625,284.95001220703125,303.2498474121094,297.1758728027344,299.5578918457031,297.2641296386719,284.9542236328125,1.0,0.5866251587867737,0.5157639384269714,0.5157639384269714,1.0,1.0,-3.15411376953125,1.2041949033737185,1.949918866157532,0.4921726584434509,0.9273064136505128,0.9273064136505128,0.0,147.08279418945312,156.0,75579.984375,0.0,2577.28759765625,1.0,278.1499938964844,282.95977783203125,300.17791748046875,305.0923156738281,293.1499938964844,293.1499938964844,278.1499938964844,35884.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484960794448853,1.0,0.0,0.0,3.755789279937744,3.7558188438415527,9.412299277755664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.552734375,0.0,1843.1776123046875,1895.4371337890625,0.0,2921.186767578125,0.9590736031532288,1.0,0.0,3.0,1.0,0.0
17762880,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8370723128318787,0.341837078332901,0.3095039129257202,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9907824397087096,0.5637231469154358,0.5339946150779724,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9605069756507874,0.5092248916625977,0.3564823269844055,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9114747047424316,0.442213237285614,0.4201400578022003,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7278836369514465,0.2210695147514343,1.0066310167312622,284.95416259765625,284.95001220703125,303.2498474121094,297.1758728027344,299.5578918457031,297.2641296386719,284.9542236328125,1.0,0.5866251587867737,0.5157639384269714,0.5157639384269714,1.0,1.0,-3.15411376953125,1.2041949033737185,1.949918866157532,0.4921726584434509,0.9273064136505128,0.9273064136505128,0.0,147.08279418945312,156.0,75579.984375,0.0,2577.28759765625,1.0,278.1499938964844,282.95977783203125,300.17791748046875,305.0923156738281,293.1499938964844,293.1499938964844,278.1499938964844,35884.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484960794448853,1.0,0.0,0.0,3.755789279937744,3.7558188438415527,9.412299277755664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.552734375,0.0,1843.1776123046875,1895.4371337890625,0.0,2921.186767578125,0.9590736031532288,1.0,0.0,3.0,1.0,0.0
17762940,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8330674171447754,0.3422622084617615,0.3099986314773559,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.98692387342453,0.5650359988212585,0.5353374481201172,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9564346075057985,0.511608898639679,0.3582305908203125,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9066036343574524,0.443132996559143,0.4211232960224151,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7244512438774109,0.2213187217712402,1.0083084106445312,284.95318603515625,284.95001220703125,303.2478942871094,297.1681213378906,299.5484924316406,297.26080322265625,284.9531555175781,1.0,0.589425802230835,0.513715386390686,0.513715386390686,1.0,1.0,-3.1616246700286865,1.203576922416687,1.9580477476119995,0.4897986650466919,0.9289808869361876,0.9289808869361876,0.0,150.2217559814453,159.0,75641.9609375,0.0,2608.955810546875,1.0,278.1499938964844,282.9564819335937,300.1712341308594,305.0919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35854.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492153286933899,1.0,0.0,0.0,3.7614996433258057,3.761528968811035,9.440941539651248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.9462890625,0.0,1850.521484375,1895.4371337890625,0.0,2927.921630859375,0.960355281829834,1.0,0.0,3.0,1.0,0.0
17763000,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8330674171447754,0.3422622084617615,0.3099986314773559,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.98692387342453,0.5650359988212585,0.5353374481201172,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9564346075057985,0.511608898639679,0.3582305908203125,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9066036343574524,0.443132996559143,0.4211232960224151,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7244512438774109,0.2213187217712402,1.0083084106445312,284.95318603515625,284.95001220703125,303.2478942871094,297.1681213378906,299.5484924316406,297.26080322265625,284.9531555175781,1.0,0.589425802230835,0.513715386390686,0.513715386390686,1.0,1.0,-3.1616246700286865,1.203576922416687,1.9580477476119995,0.4897986650466919,0.9289808869361876,0.9289808869361876,0.0,150.2217559814453,159.0,75641.9609375,0.0,2608.955810546875,1.0,278.1499938964844,282.9564819335937,300.1712341308594,305.0919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35854.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492153286933899,1.0,0.0,0.0,3.7614996433258057,3.761528968811035,9.440941539651248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.9462890625,0.0,1850.521484375,1895.4371337890625,0.0,2927.921630859375,0.960355281829834,1.0,0.0,3.0,1.0,0.0
17763060,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8292190432548523,0.342656522989273,0.3104629516601562,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9830445647239684,0.5663045048713684,0.5366459488868713,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9524248838424684,0.5139287114143372,0.3599296510219574,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9021249413490297,0.4440197646617889,0.4220740497112274,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7211036682128906,0.2215411812067031,1.009860634803772,284.9517822265625,284.95001220703125,303.23663330078125,297.1540222167969,299.5357666015625,297.25738525390625,284.9517517089844,1.0,0.5921658873558044,0.5117748975753784,0.5117748975753784,1.0,1.0,-3.168808698654175,1.2029645442962646,1.9658442735672,0.4875118732452392,0.9294385313987732,0.9294385313987732,0.0,153.34666442871094,162.0,75671.7421875,0.0,2640.04248046875,1.0,278.1499938964844,282.9532775878906,300.1579284667969,305.08258056640625,293.1499938964844,293.1499938964844,278.1499938964844,35886.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500884771347046,1.0,0.0,0.0,3.7654597759246826,3.765489339828491,9.460831620344834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.556640625,0.0,1856.0360107421875,1895.4371337890625,0.0,2936.099365234375,0.961287558078766,1.0,0.0,3.0,1.0,0.0
17763120,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8292190432548523,0.342656522989273,0.3104629516601562,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9830445647239684,0.5663045048713684,0.5366459488868713,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9524248838424684,0.5139287114143372,0.3599296510219574,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9021249413490297,0.4440197646617889,0.4220740497112274,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7211036682128906,0.2215411812067031,1.009860634803772,284.9517822265625,284.95001220703125,303.23663330078125,297.1540222167969,299.5357666015625,297.25738525390625,284.9517517089844,1.0,0.5921658873558044,0.5117748975753784,0.5117748975753784,1.0,1.0,-3.168808698654175,1.2029645442962646,1.9658442735672,0.4875118732452392,0.9294385313987732,0.9294385313987732,0.0,153.34666442871094,162.0,75671.7421875,0.0,2640.04248046875,1.0,278.1499938964844,282.9532775878906,300.1579284667969,305.08258056640625,293.1499938964844,293.1499938964844,278.1499938964844,35886.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500884771347046,1.0,0.0,0.0,3.7654597759246826,3.765489339828491,9.460831620344834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.556640625,0.0,1856.0360107421875,1895.4371337890625,0.0,2936.099365234375,0.961287558078766,1.0,0.0,3.0,1.0,0.0
17763180,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8255127668380737,0.343029111623764,0.3109059631824493,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9791480302810668,0.5675224661827087,0.5379087924957275,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9484958052635192,0.5161985754966736,0.3615916967391968,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8979003429412842,0.4448804259300232,0.4229988157749176,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.717820942401886,0.2217427343130111,1.0113130807876587,284.9504699707031,284.95001220703125,303.2167663574219,297.13409423828125,299.5196838378906,297.2538757324219,284.950439453125,1.0,0.5948532223701477,0.509834349155426,0.509834349155426,1.0,1.0,-3.1757164001464844,1.2021944522857666,1.9735219478607176,0.4851400256156921,0.9290571212768556,0.9290571212768556,0.0,156.45823669433594,165.0,75666.6796875,0.0,2670.639892578125,1.0,278.1499938964844,282.9506530761719,300.1385498046875,305.064697265625,293.1499938964844,293.1499938964844,278.1499938964844,35940.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510598540306091,1.0,0.0,0.0,3.767240047454834,3.7672696113586426,9.469779342907714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.3046875,0.0,1858.8258056640625,1895.4371337890625,0.0,2945.19873046875,0.9617350697517396,1.0,0.0,3.0,1.0,0.0
17763240,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8255127668380737,0.343029111623764,0.3109059631824493,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9791480302810668,0.5675224661827087,0.5379087924957275,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9484958052635192,0.5161985754966736,0.3615916967391968,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8979003429412842,0.4448804259300232,0.4229988157749176,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.717820942401886,0.2217427343130111,1.0113130807876587,284.9504699707031,284.95001220703125,303.2167663574219,297.13409423828125,299.5196838378906,297.2538757324219,284.950439453125,1.0,0.5948532223701477,0.509834349155426,0.509834349155426,1.0,1.0,-3.1757164001464844,1.2021944522857666,1.9735219478607176,0.4851400256156921,0.9290571212768556,0.9290571212768556,0.0,156.45823669433594,165.0,75666.6796875,0.0,2670.639892578125,1.0,278.1499938964844,282.9506530761719,300.1385498046875,305.064697265625,293.1499938964844,293.1499938964844,278.1499938964844,35940.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510598540306091,1.0,0.0,0.0,3.767240047454834,3.7672696113586426,9.469779342907714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.3046875,0.0,1858.8258056640625,1895.4371337890625,0.0,2945.19873046875,0.9617350697517396,1.0,0.0,3.0,1.0,0.0
17763300,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8237069845199585,0.3432084918022156,0.3111208379268646,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9771950840950012,0.5681117177009583,0.5385218262672424,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9465646743774414,0.5173163414001465,0.3624103367328644,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8958479166030884,0.4453019499778747,0.4234525263309479,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.71619713306427,0.2218368500471115,1.012007474899292,284.9499206542969,284.95001220703125,303.203857421875,297.1220703125,299.5104675292969,297.2521057128906,284.94989013671875,1.0,0.5961785912513733,0.5088641047477722,0.5088641047477722,1.0,1.0,-3.179076671600342,1.2017523050308228,1.9773242473602293,0.4839224517345428,0.9286354184150696,0.9286354184150696,0.0,158.0091552734375,165.0,75651.484375,0.0,2685.77197265625,1.0,278.1499938964844,282.9495849609375,300.1267395019531,305.0526428222656,293.1499938964844,293.1499938964844,278.1499938964844,35969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515684008598328,1.0,0.0,0.0,3.767296552658081,3.7673261165618896,9.470062991567828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.86328125,0.0,1859.125,1895.4371337890625,0.0,2949.962890625,0.9617680907249452,1.0,0.0,3.0,1.0,0.0
17763360,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8219292163848877,0.3433837592601776,0.3113318681716919,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9752399921417236,0.5686882138252258,0.5391228199005127,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9446569085121156,0.5184237360954285,0.3632215559482574,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8938342928886414,0.4457180202007293,0.4239009916782379,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7145810127258301,0.2219271510839462,1.012683629989624,284.9494323730469,284.95001220703125,303.1890563964844,297.1087951660156,299.5005798339844,297.2503662109375,284.94940185546875,1.0,0.5974928736686707,0.5079044699668884,0.5079044699668884,1.0,1.0,-3.1823806762695312,1.2012938261032104,1.9810868501663208,0.482704222202301,0.928104281425476,0.928104281425476,0.0,159.5572052001953,168.0,75628.9453125,0.0,2700.806396484375,1.0,278.1499938964844,282.9486694335937,300.1136169433594,305.03875732421875,293.1499938964844,293.1499938964844,278.1499938964844,35997.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520925045013428,1.0,0.0,0.0,3.766855239868164,3.7668848037719727,9.46784496136388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.7841796875,0.0,1858.7542724609373,1895.4371337890625,0.0,2954.87353515625,0.961685597896576,1.0,0.0,3.0,1.0,0.0
17763420,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8184458017349243,0.3437262177467346,0.3117454051971435,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9713217616081238,0.5697988867759705,0.5402864813804626,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9409042596817015,0.5205954313278198,0.3648166358470917,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.889918327331543,0.4465380311012268,0.424785166978836,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.711357593536377,0.2220973521471023,1.01398766040802,284.9486083984375,284.95001220703125,303.1541748046875,297.07861328125,299.4787902832031,297.2467956542969,284.9486083984375,1.0,0.6000902652740479,0.5059851408004761,0.5059851408004761,1.0,1.0,-3.188825845718384,1.200276255607605,1.9885497093200684,0.4802133440971374,0.9267408847808838,0.9267408847808838,0.0,162.64700317382812,171.0,75562.6796875,0.0,2730.600830078125,1.0,278.1499938964844,282.94732666015625,300.0837707519531,305.0058288574219,293.1499938964844,293.1499938964844,278.1499938964844,36050.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531842827796936,1.0,0.0,0.0,3.764595031738281,3.76462459564209,9.456486509407114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.9794921875,0.0,1856.15283203125,1895.4371337890625,0.0,2965.104248046875,0.9611994028091432,1.0,0.0,3.0,1.0,0.0
17763480,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8184458017349243,0.3437262177467346,0.3117454051971435,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9713217616081238,0.5697988867759705,0.5402864813804626,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9409042596817015,0.5205954313278198,0.3648166358470917,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.889918327331543,0.4465380311012268,0.424785166978836,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.711357593536377,0.2220973521471023,1.01398766040802,284.9486083984375,284.95001220703125,303.1541748046875,297.07861328125,299.4787902832031,297.2467956542969,284.9486083984375,1.0,0.6000902652740479,0.5059851408004761,0.5059851408004761,1.0,1.0,-3.188825845718384,1.200276255607605,1.9885497093200684,0.4802133440971374,0.9267408847808838,0.9267408847808838,0.0,162.64700317382812,171.0,75562.6796875,0.0,2730.600830078125,1.0,278.1499938964844,282.94732666015625,300.0837707519531,305.0058288574219,293.1499938964844,293.1499938964844,278.1499938964844,36050.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531842827796936,1.0,0.0,0.0,3.764595031738281,3.76462459564209,9.456486509407114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.9794921875,0.0,1856.15283203125,1895.4371337890625,0.0,2965.104248046875,0.9611994028091432,1.0,0.0,3.0,1.0,0.0
17763540,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8150439858436584,0.344075083732605,0.3121609687805176,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9673795700073242,0.5708332657814026,0.541383683681488,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9371968507766724,0.5226549506187439,0.3663437366485595,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8861458897590637,0.4473578631877899,0.4256655275821686,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7081183791160583,0.2222539335489273,1.015231013298035,284.94793701171875,284.95001220703125,303.1128845214844,297.04400634765625,299.4543151855469,297.24285888671875,284.94793701171875,1.0,0.6026463508605957,0.5040658712387085,0.5040658712387085,1.0,1.0,-3.195034503936768,1.199113845825195,1.9959206581115725,0.4776439964771271,0.9249972701072692,0.9249972701072692,0.0,165.73304748535156,174.0,75469.21875,0.0,2760.008544921875,1.0,278.1499938964844,282.9464416503906,300.0494384765625,304.9664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36100.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543190956115723,1.0,0.0,0.0,3.760596513748169,3.7606260776519775,9.436408845431288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.2880859375,0.0,1851.21337890625,1895.4371337890625,0.0,2975.73974609375,0.9603078961372375,1.0,0.0,3.0,1.0,0.0
17763600,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8150439858436584,0.344075083732605,0.3121609687805176,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9673795700073242,0.5708332657814026,0.541383683681488,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9371968507766724,0.5226549506187439,0.3663437366485595,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8861458897590637,0.4473578631877899,0.4256655275821686,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7081183791160583,0.2222539335489273,1.015231013298035,284.94793701171875,284.95001220703125,303.1128845214844,297.04400634765625,299.4543151855469,297.24285888671875,284.94793701171875,1.0,0.6026463508605957,0.5040658712387085,0.5040658712387085,1.0,1.0,-3.195034503936768,1.199113845825195,1.9959206581115725,0.4776439964771271,0.9249972701072692,0.9249972701072692,0.0,165.73304748535156,174.0,75469.21875,0.0,2760.008544921875,1.0,278.1499938964844,282.9464416503906,300.0494384765625,304.9664001464844,293.1499938964844,293.1499938964844,278.1499938964844,36100.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543190956115723,1.0,0.0,0.0,3.760596513748169,3.7606260776519775,9.436408845431288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.2880859375,0.0,1851.21337890625,1895.4371337890625,0.0,2975.73974609375,0.9603078961372375,1.0,0.0,3.0,1.0,0.0
