time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.811701238155365,0.3444227278232574,0.3125774562358856,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.963417649269104,0.5717976689338684,0.5424135327339172,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9335405826568604,0.5246267914772034,0.3678053915500641,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8825104236602783,0.448172003030777,0.4265421628952026,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7049088478088379,0.222397580742836,1.0164164304733276,284.94744873046875,284.95001220703125,303.0658874511719,297.0055236816406,299.4278259277344,297.2387390136719,284.94744873046875,1.0,0.6051620841026306,0.5022006034851074,0.5022006034851074,1.0,1.0,-3.20100998878479,1.1979122161865234,2.0030977725982666,0.4750993847846985,0.9230106472969056,0.9230106472969056,0.0,168.81573486328125,177.0,75353.8125,0.0,2789.0302734375,1.0,278.1499938964844,282.946044921875,300.0111999511719,304.9212951660156,293.1499938964844,293.1499938964844,278.1499938964844,36141.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554909229278564,1.0,0.0,0.0,3.7551233768463135,3.755152940750122,9.408962000634348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.806640625,0.0,1844.2723388671875,1895.4371337890625,0.0,2986.723876953125,0.9590704441070556,1.0,0.0,3.0,1.0,0.0
17763720,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.811701238155365,0.3444227278232574,0.3125774562358856,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.963417649269104,0.5717976689338684,0.5424135327339172,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9335405826568604,0.5246267914772034,0.3678053915500641,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8825104236602783,0.448172003030777,0.4265421628952026,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7049088478088379,0.222397580742836,1.0164164304733276,284.94744873046875,284.95001220703125,303.0658874511719,297.0055236816406,299.4278259277344,297.2387390136719,284.94744873046875,1.0,0.6051620841026306,0.5022006034851074,0.5022006034851074,1.0,1.0,-3.20100998878479,1.1979122161865234,2.0030977725982666,0.4750993847846985,0.9230106472969056,0.9230106472969056,0.0,168.81573486328125,177.0,75353.8125,0.0,2789.0302734375,1.0,278.1499938964844,282.946044921875,300.0111999511719,304.9212951660156,293.1499938964844,293.1499938964844,278.1499938964844,36141.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554909229278564,1.0,0.0,0.0,3.7551233768463135,3.755152940750122,9.408962000634348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.806640625,0.0,1844.2723388671875,1895.4371337890625,0.0,2986.723876953125,0.9590704441070556,1.0,0.0,3.0,1.0,0.0
17763780,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8083909749984741,0.3447538614273071,0.3129821121692657,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9594528675079346,0.5727018117904663,0.5433840155601501,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9299710392951964,0.5265493392944336,0.3692262768745422,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.87900310754776,0.4489659965038299,0.4274027049541473,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7017799615859985,0.2225284725427627,1.0175437927246094,284.947021484375,284.95001220703125,303.0138854980469,296.96356201171875,299.3993530273437,297.2347106933594,284.9470520019531,1.0,0.6076376438140869,0.5003353953361511,0.5003353953361511,1.0,1.0,-3.20676326751709,1.1965785026550293,2.0101847648620605,0.4724847078323364,0.9207850098609924,0.9207850098609924,0.0,171.89137268066406,180.0,75216.921875,0.0,2817.658203125,1.0,278.1499938964844,282.946044921875,299.96923828125,304.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,36177.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856667697429657,1.0,0.0,0.0,3.748289585113525,3.748319149017334,9.374747378387838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.7392578125,0.0,1835.5040283203125,1895.4371337890625,0.0,2997.75634765625,0.9575137495994568,1.0,0.0,3.0,1.0,0.0
17763840,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8083909749984741,0.3447538614273071,0.3129821121692657,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9594528675079346,0.5727018117904663,0.5433840155601501,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9299710392951964,0.5265493392944336,0.3692262768745422,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.87900310754776,0.4489659965038299,0.4274027049541473,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7017799615859985,0.2225284725427627,1.0175437927246094,284.947021484375,284.95001220703125,303.0138854980469,296.96356201171875,299.3993530273437,297.2347106933594,284.9470520019531,1.0,0.6076376438140869,0.5003353953361511,0.5003353953361511,1.0,1.0,-3.20676326751709,1.1965785026550293,2.0101847648620605,0.4724847078323364,0.9207850098609924,0.9207850098609924,0.0,171.89137268066406,180.0,75216.921875,0.0,2817.658203125,1.0,278.1499938964844,282.946044921875,299.96923828125,304.870849609375,293.1499938964844,293.1499938964844,278.1499938964844,36177.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856667697429657,1.0,0.0,0.0,3.748289585113525,3.748319149017334,9.374747378387838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.7392578125,0.0,1835.5040283203125,1895.4371337890625,0.0,2997.75634765625,0.9575137495994568,1.0,0.0,3.0,1.0,0.0
17763900,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8067392706871033,0.3449126780033111,0.3131789565086365,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9574735164642334,0.5731373429298401,0.5438532829284668,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9282252192497252,0.5275003910064697,0.3699285686016083,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.877293586730957,0.4493550658226013,0.4278261363506317,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7002449631690979,0.222590297460556,1.018091082572937,284.9468688964844,284.95001220703125,302.9862670898437,296.94146728515625,299.3846740722656,297.2327575683594,284.9468688964844,1.0,0.6088635921478271,0.4994027316570282,0.4994027316570282,1.0,1.0,-3.209575653076172,1.1958690881729126,2.013706684112549,0.4711524844169616,0.919615626335144,0.919615626335144,0.0,173.4282989501953,180.0,75142.8359375,0.0,2831.872314453125,1.0,278.1499938964844,282.9461364746094,299.947265625,304.8442077636719,293.1499938964844,293.1499938964844,278.1499938964844,36193.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572793006896973,1.0,0.0,0.0,3.744510173797608,3.744539499282837,9.355851489090128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.5263671875,0.0,1830.639892578125,1895.4371337890625,0.0,3003.4912109375,0.9566501379013062,1.0,0.0,3.0,1.0,0.0
17763960,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8050870299339294,0.3450654447078705,0.3133705854415893,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.955497145652771,0.5735589861869812,0.5443093776702881,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9265080094337464,0.5284452438354492,0.3706259131431579,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8756124973297119,0.4497368335723877,0.4282429814338684,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6987300515174866,0.2226495444774627,1.01862633228302,284.9467163085937,284.95001220703125,302.9576416015625,296.9186706542969,299.36962890625,297.2308654785156,284.9467163085937,1.0,0.6100803017616272,0.4984796941280365,0.4984796941280365,1.0,1.0,-3.2123382091522217,1.1951464414596558,2.0171916484832764,0.4698210656642914,0.9184105396270752,0.9184105396270752,0.0,174.96343994140625,183.0,75064.703125,0.0,2845.99658203125,1.0,278.1499938964844,282.9463195800781,299.9245300292969,304.81646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36207.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578888773918152,1.0,0.0,0.0,3.740469455718994,3.740498781204224,9.335670370091976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.4560546875,0.0,1825.4287109375,1895.4371337890625,0.0,3009.20703125,0.9557252526283264,1.0,0.0,3.0,1.0,0.0
17764020,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8018306493759155,0.3453549444675445,0.3137401044368744,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9515526294708252,0.5743563771247864,0.5451815724372864,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9231626391410828,0.5303229093551636,0.3720110952854156,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.872331440448761,0.4504813849925995,0.4290594458580017,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6957610845565796,0.2227648943662643,1.0196789503097534,284.94647216796875,284.95001220703125,302.8978576660156,296.8713073730469,299.3388061523437,297.2271728515625,284.94647216796875,1.0,0.6124914288520813,0.4966336488723755,0.4966336488723755,1.0,1.0,-3.217743396759033,1.1936230659484863,2.024120330810547,0.4671127796173095,0.9159174561500548,0.9159174561500548,0.0,178.03167724609375,186.0,74899.171875,0.0,2874.055908203125,1.0,278.1499938964844,282.94683837890625,299.8773803710937,304.7585754394531,293.1499938964844,293.1499938964844,278.1499938964844,36233.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591327667236328,1.0,0.0,0.0,3.731797456741333,3.731826543807984,9.292432423535502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.4228515625,0.0,1814.2412109375,1895.4371337890625,0.0,3020.871337890625,0.9537366032600404,1.0,0.0,3.0,1.0,0.0
17764080,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8018306493759155,0.3453549444675445,0.3137401044368744,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9515526294708252,0.5743563771247864,0.5451815724372864,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9231626391410828,0.5303229093551636,0.3720110952854156,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.872331440448761,0.4504813849925995,0.4290594458580017,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6957610845565796,0.2227648943662643,1.0196789503097534,284.94647216796875,284.95001220703125,302.8978576660156,296.8713073730469,299.3388061523437,297.2271728515625,284.94647216796875,1.0,0.6124914288520813,0.4966336488723755,0.4966336488723755,1.0,1.0,-3.217743396759033,1.1936230659484863,2.024120330810547,0.4671127796173095,0.9159174561500548,0.9159174561500548,0.0,178.03167724609375,186.0,74899.171875,0.0,2874.055908203125,1.0,278.1499938964844,282.94683837890625,299.8773803710937,304.7585754394531,293.1499938964844,293.1499938964844,278.1499938964844,36233.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591327667236328,1.0,0.0,0.0,3.731797456741333,3.731826543807984,9.292432423535502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.4228515625,0.0,1814.2412109375,1895.4371337890625,0.0,3020.871337890625,0.9537366032600404,1.0,0.0,3.0,1.0,0.0
17764140,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7986513376235962,0.3456173539161682,0.3140857815742492,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9476191997528076,0.575078547000885,0.5459844470024109,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.919947862625122,0.532191276550293,0.3733879625797272,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8691534996032715,0.4511932134628296,0.4298457503318786,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6928761601448059,0.2228768467903137,1.020713210105896,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3070373535156,297.22381591796875,284.9462890625,1.0,0.614869236946106,0.4947875738143921,0.4947875738143921,1.0,1.0,-3.222970724105835,1.1919853687286377,2.0309853553771973,0.4643389284610748,0.913308084011078,0.913308084011078,0.0,181.0932006835937,189.0,74720.0859375,0.0,2901.7939453125,1.0,278.1499938964844,282.94757080078125,299.8279113769531,304.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36254.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603596091270447,1.0,0.0,0.0,3.722291469573975,3.722320556640625,9.245151773029648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.6904296875,0.0,1801.98193359375,1895.4371337890625,0.0,3032.37744140625,0.9515530467033386,1.0,0.0,3.0,1.0,0.0
17764200,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7986513376235962,0.3456173539161682,0.3140857815742492,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9476191997528076,0.575078547000885,0.5459844470024109,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.919947862625122,0.532191276550293,0.3733879625797272,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8691534996032715,0.4511932134628296,0.4298457503318786,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6928761601448059,0.2228768467903137,1.020713210105896,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3070373535156,297.22381591796875,284.9462890625,1.0,0.614869236946106,0.4947875738143921,0.4947875738143921,1.0,1.0,-3.222970724105835,1.1919853687286377,2.0309853553771973,0.4643389284610748,0.913308084011078,0.913308084011078,0.0,181.0932006835937,189.0,74720.0859375,0.0,2901.7939453125,1.0,278.1499938964844,282.94757080078125,299.8279113769531,304.69732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36254.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603596091270447,1.0,0.0,0.0,3.722291469573975,3.722320556640625,9.245151773029648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.6904296875,0.0,1801.98193359375,1895.4371337890625,0.0,3032.37744140625,0.9515530467033386,1.0,0.0,3.0,1.0,0.0
17764260,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7955451011657715,0.345857173204422,0.3144116103649139,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9437106251716614,0.575751543045044,0.5467392206192017,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9168660640716552,0.5340592265129089,0.3747633099555969,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8660717606544495,0.451877623796463,0.4306067824363708,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6900686025619507,0.2229843586683273,1.0217299461364746,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2749938964844,297.220703125,284.9461669921875,1.0,0.6172210574150085,0.492973268032074,0.492973268032074,1.0,1.0,-3.228060483932495,1.1903141736984253,2.0377461910247803,0.4615679085254669,0.9106622338294984,0.9106622338294984,0.0,184.153549194336,192.0,74532.984375,0.0,2929.32470703125,1.0,278.1499938964844,282.9484558105469,299.77716064453125,304.6340637207031,293.1499938964844,293.1499938964844,278.1499938964844,36272.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616039752960205,1.0,0.0,0.0,3.712275505065918,3.712304353713989,9.195464940603416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.4951171875,0.0,1789.09033203125,1895.4371337890625,0.0,3044.048828125,0.949248731136322,1.0,0.0,3.0,1.0,0.0
17764320,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7955451011657715,0.345857173204422,0.3144116103649139,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9437106251716614,0.575751543045044,0.5467392206192017,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9168660640716552,0.5340592265129089,0.3747633099555969,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8660717606544495,0.451877623796463,0.4306067824363708,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6900686025619507,0.2229843586683273,1.0217299461364746,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2749938964844,297.220703125,284.9461669921875,1.0,0.6172210574150085,0.492973268032074,0.492973268032074,1.0,1.0,-3.228060483932495,1.1903141736984253,2.0377461910247803,0.4615679085254669,0.9106622338294984,0.9106622338294984,0.0,184.153549194336,192.0,74532.984375,0.0,2929.32470703125,1.0,278.1499938964844,282.9484558105469,299.77716064453125,304.6340637207031,293.1499938964844,293.1499938964844,278.1499938964844,36272.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616039752960205,1.0,0.0,0.0,3.712275505065918,3.712304353713989,9.195464940603416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.4951171875,0.0,1789.09033203125,1895.4371337890625,0.0,3044.048828125,0.949248731136322,1.0,0.0,3.0,1.0,0.0
17764380,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7925077080726624,0.3460671007633209,0.3147110342979431,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9398364424705504,0.5763710141181946,0.5474417209625244,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9139299988746644,0.5359358191490173,0.3761431872844696,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.863079845905304,0.4525257050991058,0.4313340187072754,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6873363852500916,0.2230844497680664,1.022715449333191,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.24267578125,297.21795654296875,284.9460754394531,1.0,0.6195423603057861,0.4911589920520782,0.4911589920520782,1.0,1.0,-3.232985496520996,1.1885384321212769,2.0444469451904297,0.4587359726428985,0.9079558849334716,0.9079558849334716,0.0,187.208251953125,195.0,74336.1796875,0.0,2956.556640625,1.0,278.1499938964844,282.949462890625,299.72515869140625,304.5687866210937,293.1499938964844,293.1499938964844,278.1499938964844,36286.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628173470497131,1.0,0.0,0.0,3.7016990184783936,3.701727867126465,9.143142847278796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.6201171875,0.0,1775.51513671875,1895.4371337890625,0.0,3055.4306640625,0.946813941001892,1.0,0.0,3.0,1.0,0.0
17764440,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7925077080726624,0.3460671007633209,0.3147110342979431,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9398364424705504,0.5763710141181946,0.5474417209625244,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9139299988746644,0.5359358191490173,0.3761431872844696,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.863079845905304,0.4525257050991058,0.4313340187072754,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6873363852500916,0.2230844497680664,1.022715449333191,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.24267578125,297.21795654296875,284.9460754394531,1.0,0.6195423603057861,0.4911589920520782,0.4911589920520782,1.0,1.0,-3.232985496520996,1.1885384321212769,2.0444469451904297,0.4587359726428985,0.9079558849334716,0.9079558849334716,0.0,187.208251953125,195.0,74336.1796875,0.0,2956.556640625,1.0,278.1499938964844,282.949462890625,299.72515869140625,304.5687866210937,293.1499938964844,293.1499938964844,278.1499938964844,36286.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628173470497131,1.0,0.0,0.0,3.7016990184783936,3.701727867126465,9.143142847278796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.6201171875,0.0,1775.51513671875,1895.4371337890625,0.0,3055.4306640625,0.946813941001892,1.0,0.0,3.0,1.0,0.0
17764500,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7910131812095642,0.3461624085903168,0.314852237701416,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9379149079322816,0.5766652226448059,0.5477781891822815,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9125155806541444,0.5368791818618774,0.3768362700939178,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8616151213645935,0.4528379738330841,0.4316867887973785,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6859962344169617,0.2231319844722747,1.0231976509094238,284.9460144042969,284.95001220703125,302.6712341308594,296.69293212890625,299.2265319824219,297.2167053222656,284.9460144042969,1.0,0.620693564414978,0.4902518689632416,0.4902518689632416,1.0,1.0,-3.235396385192871,1.187615156173706,2.047781229019165,0.4572973847389221,0.9065955281257628,0.9065955281257628,0.0,188.7356872558593,195.0,74235.515625,0.0,2970.095458984375,1.0,278.1499938964844,282.9499816894531,299.6989440917969,304.5357666015625,293.1499938964844,293.1499938964844,278.1499938964844,36292.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863420307636261,1.0,0.0,0.0,3.696277141571045,3.696305751800537,9.116378123508184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.3603515625,0.0,1768.576171875,1895.4371337890625,0.0,3061.086669921875,0.9455647468566896,1.0,0.0,3.0,1.0,0.0
17764560,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7895358800888062,0.3462523519992828,0.3149887323379516,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.936007022857666,0.5769509077072144,0.5481065511703491,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9111379384994508,0.5378260016441345,0.377531498670578,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.860171914100647,0.4531436860561371,0.4320334196090698,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6846739053726196,0.2231781333684921,1.0236737728118896,284.9460144042969,284.95001220703125,302.6378479003906,296.6666564941406,299.21051025390625,297.21551513671875,284.9460144042969,1.0,0.6218395829200745,0.4893757402896881,0.4893757402896881,1.0,1.0,-3.237780332565308,1.1867324113845823,2.051048040390014,0.4559065699577331,0.9052552580833436,0.9052552580833436,0.0,190.2628936767578,198.0,74134.5625,0.0,2983.593994140625,1.0,278.1499938964844,282.9505310058594,299.67266845703125,304.5025939941406,293.1499938964844,293.1499938964844,278.1499938964844,36297.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640175461769104,1.0,0.0,0.0,3.690816879272461,3.690845727920532,9.089465038414346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.0908203125,0.0,1761.597412109375,1895.4371337890625,0.0,3066.68896484375,0.9443063139915466,1.0,0.0,3.0,1.0,0.0
17764620,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7866272330284119,0.3464069962501526,0.315239280462265,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9322318434715272,0.5774845480918884,0.5487275123596191,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.908501923084259,0.5397400856018066,0.3789350092411041,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8573436141014099,0.4537243247032165,0.4326980113983154,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6820810437202454,0.2232639342546463,1.024597406387329,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.1788330078125,297.2134094238281,284.9460144042969,1.0,0.6241093277931213,0.4876235425472259,0.4876235425472259,1.0,1.0,-3.242427349090576,1.1848983764648438,2.0575289726257324,0.4530869722366333,0.9026007652282716,0.9026007652282716,0.0,193.3129119873047,201.0,73929.6953125,0.0,3010.363525390625,1.0,278.1499938964844,282.9516906738281,299.6200866699219,304.4358825683594,293.1499938964844,293.1499938964844,278.1499938964844,36303.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865178644657135,1.0,0.0,0.0,3.6797382831573486,3.6797666549682617,9.034978347699508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.30078125,0.0,1747.46923828125,1895.4371337890625,0.0,3077.581787109375,0.9417514801025392,1.0,0.0,3.0,1.0,0.0
17764680,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7866272330284119,0.3464069962501526,0.315239280462265,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9322318434715272,0.5774845480918884,0.5487275123596191,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.908501923084259,0.5397400856018066,0.3789350092411041,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8573436141014099,0.4537243247032165,0.4326980113983154,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6820810437202454,0.2232639342546463,1.024597406387329,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.1788330078125,297.2134094238281,284.9460144042969,1.0,0.6241093277931213,0.4876235425472259,0.4876235425472259,1.0,1.0,-3.242427349090576,1.1848983764648438,2.0575289726257324,0.4530869722366333,0.9026007652282716,0.9026007652282716,0.0,193.3129119873047,201.0,73929.6953125,0.0,3010.363525390625,1.0,278.1499938964844,282.9516906738281,299.6200866699219,304.4358825683594,293.1499938964844,293.1499938964844,278.1499938964844,36303.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865178644657135,1.0,0.0,0.0,3.6797382831573486,3.6797666549682617,9.034978347699508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.30078125,0.0,1747.46923828125,1895.4371337890625,0.0,3077.581787109375,0.9417514801025392,1.0,0.0,3.0,1.0,0.0
17764740,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7837809324264526,0.3465387225151062,0.3154696822166443,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9285212755203248,0.5779850482940674,0.549317479133606,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9060149788856506,0.5416762828826904,0.3803529739379883,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8545916080474854,0.4542770385742187,0.4333367943763733,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6795540452003479,0.2233440428972244,1.0254966020584106,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.1475830078125,297.2115478515625,284.946044921875,1.0,0.6263588070869446,0.4858713150024414,0.4858713150024414,1.0,1.0,-3.246967077255249,1.1829853057861328,2.063981771469116,0.4502148330211639,0.8999757766723633,0.8999757766723633,0.0,196.3640899658203,204.0,73723.0546875,0.0,3036.9853515625,1.0,278.1499938964844,282.9528503417969,299.5677490234375,304.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36307.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662910461425781,1.0,0.0,0.0,3.668565511703491,3.668593883514404,8.980196639640781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.583984375,0.0,1733.288818359375,1895.4371337890625,0.0,3088.016845703125,0.9391733407974244,1.0,0.0,3.0,1.0,0.0
17764800,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7837809324264526,0.3465387225151062,0.3154696822166443,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9285212755203248,0.5779850482940674,0.549317479133606,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9060149788856506,0.5416762828826904,0.3803529739379883,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8545916080474854,0.4542770385742187,0.4333367943763733,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6795540452003479,0.2233440428972244,1.0254966020584106,284.946044921875,284.95001220703125,302.5054016113281,296.5620422363281,299.1475830078125,297.2115478515625,284.946044921875,1.0,0.6263588070869446,0.4858713150024414,0.4858713150024414,1.0,1.0,-3.246967077255249,1.1829853057861328,2.063981771469116,0.4502148330211639,0.8999757766723633,0.8999757766723633,0.0,196.3640899658203,204.0,73723.0546875,0.0,3036.9853515625,1.0,278.1499938964844,282.9528503417969,299.5677490234375,304.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36307.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662910461425781,1.0,0.0,0.0,3.668565511703491,3.668593883514404,8.980196639640781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.583984375,0.0,1733.288818359375,1895.4371337890625,0.0,3088.016845703125,0.9391733407974244,1.0,0.0,3.0,1.0,0.0
17764860,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7809910178184509,0.346626341342926,0.3156626224517822,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9248989820480348,0.5784578323364258,0.5498780012130737,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.903729259967804,0.5437185764312744,0.3818342387676239,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8519096970558167,0.4547779560089111,0.4339290559291839,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6770985722541809,0.223417267203331,1.0263631343841553,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.117431640625,297.21026611328125,284.9461364746094,1.0,0.628585696220398,0.4840964078903198,0.4840964078903198,1.0,1.0,-3.2514095306396484,1.1809499263763428,2.0704596042633057,0.4472452700138092,0.8974531888961792,0.8974531888961792,0.0,199.4066162109375,207.0,73517.1640625,0.0,3063.41943359375,1.0,278.1499938964844,282.9539794921875,299.5164794921875,304.30352783203125,293.1499938964844,293.1499938964844,278.45001220703125,36307.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673544526100159,1.0,0.0,0.0,3.657454490661621,3.657482862472534,8.92588218448509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.673828125,0.0,1719.23291015625,1895.4371337890625,0.0,3097.992919921875,0.936608076095581,1.0,0.0,3.0,1.0,0.0
17764920,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7809910178184509,0.346626341342926,0.3156626224517822,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9248989820480348,0.5784578323364258,0.5498780012130737,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.903729259967804,0.5437185764312744,0.3818342387676239,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8519096970558167,0.4547779560089111,0.4339290559291839,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6770985722541809,0.223417267203331,1.0263631343841553,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.117431640625,297.21026611328125,284.9461364746094,1.0,0.628585696220398,0.4840964078903198,0.4840964078903198,1.0,1.0,-3.2514095306396484,1.1809499263763428,2.0704596042633057,0.4472452700138092,0.8974531888961792,0.8974531888961792,0.0,199.4066162109375,207.0,73517.1640625,0.0,3063.41943359375,1.0,278.1499938964844,282.9539794921875,299.5164794921875,304.30352783203125,293.1499938964844,293.1499938964844,278.45001220703125,36307.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673544526100159,1.0,0.0,0.0,3.657454490661621,3.657482862472534,8.92588218448509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.673828125,0.0,1719.23291015625,1895.4371337890625,0.0,3097.992919921875,0.936608076095581,1.0,0.0,3.0,1.0,0.0
17764980,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7790401577949524,0.3472515940666199,0.316197007894516,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9222823977470398,0.5795350074768066,0.5508386492729187,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9023850560188292,0.5463975071907043,0.383639395236969,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8500044941902161,0.4557667374610901,0.4348388910293579,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.675326406955719,0.2237669080495834,1.0280312299728394,285.0210876464844,284.95001220703125,302.3790283203125,296.4610900878906,299.09149169921875,297.2143859863281,285.0184936523437,1.0,0.6309552192687988,0.4823215305805206,0.4823215305805206,1.0,1.0,-3.2584712505340576,1.1799278259277344,2.0785434246063232,0.4446489810943603,0.9924163222312928,0.9924163222312928,0.0,202.0841827392578,210.0,72939.625,0.0,3093.568359375,1.0,278.4432067871094,283.0464172363281,299.4559326171875,304.1571655273437,293.1499938964844,293.1499938964844,278.1499938964844,32715.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863804817199707,1.0,0.0,0.0,3.790185451507568,3.790214776992798,9.58548753260402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.2099609375,0.0,1864.531494140625,1895.4371337890625,0.0,3064.693603515625,0.964518129825592,1.0,0.0,3.0,1.0,0.0
17765040,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7790401577949524,0.3472515940666199,0.316197007894516,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9222823977470398,0.5795350074768066,0.5508386492729187,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9023850560188292,0.5463975071907043,0.383639395236969,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8500044941902161,0.4557667374610901,0.4348388910293579,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.675326406955719,0.2237669080495834,1.0280312299728394,285.0210876464844,284.95001220703125,302.3790283203125,296.4610900878906,299.09149169921875,297.2143859863281,285.0184936523437,1.0,0.6309552192687988,0.4823215305805206,0.4823215305805206,1.0,1.0,-3.2584712505340576,1.1799278259277344,2.0785434246063232,0.4446489810943603,0.9924163222312928,0.9924163222312928,0.0,202.0841827392578,210.0,72939.625,0.0,3093.568359375,1.0,278.4432067871094,283.0464172363281,299.4559326171875,304.1571655273437,293.1499938964844,293.1499938964844,278.1499938964844,32715.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863804817199707,1.0,0.0,0.0,3.790185451507568,3.790214776992798,9.58548753260402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.2099609375,0.0,1864.531494140625,1895.4371337890625,0.0,3064.693603515625,0.964518129825592,1.0,0.0,3.0,1.0,0.0
17765100,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7777629494667053,0.3470511734485626,0.316344141960144,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9206299185752868,0.5795374512672424,0.5512039661407471,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.901412844657898,0.547203540802002,0.384465217590332,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8487856984138489,0.4558229148387909,0.435198426246643,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6742360591888428,0.2237370610237121,1.028765082359314,284.8735656738281,284.95001220703125,302.3490600585937,296.4368591308594,299.0760803222656,297.2118835449219,284.86993408203125,1.0,0.632149338722229,0.4814340770244598,0.4814340770244598,1.0,1.0,-3.2614028453826904,1.1791516542434692,2.082251071929932,0.4433357119560241,0.8936126232147217,0.8936126232147217,0.0,203.62750244140625,210.0,73874.65625,0.0,3108.515869140625,1.0,278.1944885253906,282.8830261230469,299.4745178222656,304.361328125,293.1499938964844,293.1499938964844,278.1499938964844,36724.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699936866760254,1.0,0.0,0.0,3.771663665771485,3.771693468093872,9.492032404523344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.4560546875,0.0,1870.7872314453125,1895.4371337890625,0.0,3122.751220703125,0.9613068103790284,1.0,0.0,3.0,1.0,0.0
17765160,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7756630778312683,0.346670001745224,0.3160901069641113,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.91802716255188,0.5793246626853943,0.5511070489883423,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8996047973632812,0.5478718876838684,0.3849718272686004,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.846827507019043,0.4556865990161896,0.4351776242256164,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6724933385848999,0.2235853523015976,1.0285784006118774,284.8940124511719,284.95001220703125,302.3199157714844,296.4132080078125,299.0595092773437,297.2073059082031,284.895751953125,1.0,0.6331772208213806,0.4805551171302795,0.4805551171302795,1.0,1.0,-3.261343240737915,1.1771959066390991,2.0841472148895264,0.4414628148078918,0.8836629390716553,0.8836629390716553,0.0,205.5639190673828,213.0,73485.75,0.0,3119.174560546875,1.0,278.15679931640625,282.9065856933594,299.4366760253906,304.2559509277344,293.1499938964844,293.1499938964844,278.45001220703125,38445.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718289136886597,1.0,0.0,0.0,3.696121454238892,3.696150541305542,9.115610168919376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.5966796875,0.0,1784.68798828125,1895.4371337890625,0.0,3139.96630859375,0.9473129510879515,1.0,0.0,3.0,1.0,0.0
17765220,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7732152342796326,0.347030758857727,0.316259354352951,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9149163961410522,0.5801161527633667,0.5516584515571594,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8979303240776062,0.5505878925323486,0.3866896331310272,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8444823026657104,0.4563709497451782,0.4356901049613952,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6703361868858337,0.2237797528505325,1.0293322801589966,284.9957275390625,284.95001220703125,302.2645263671875,296.3677062988281,299.0359191894531,297.2108459472656,284.9941101074219,1.0,0.6353312730789185,0.4787971973419189,0.4787971973419189,1.0,1.0,-3.265789270401001,1.1750973463058472,2.090692043304444,0.4383255541324615,0.9716074466705322,0.9716074466705322,0.0,208.46609497070312,216.0,72685.8828125,0.0,3145.061767578125,1.0,278.4434814453125,283.0247497558594,299.3590087890625,304.0477600097656,293.1499938964844,293.1499938964844,278.1499938964844,33779.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669929504394531,1.0,0.0,0.0,3.793591737747192,3.793621063232422,9.602723594070994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.978515625,0.0,1877.3790283203125,1895.4371337890625,0.0,3094.601806640625,0.9660817980766296,1.0,0.0,3.0,1.0,0.0
17765280,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7732152342796326,0.347030758857727,0.316259354352951,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9149163961410522,0.5801161527633667,0.5516584515571594,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8979303240776062,0.5505878925323486,0.3866896331310272,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8444823026657104,0.4563709497451782,0.4356901049613952,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6703361868858337,0.2237797528505325,1.0293322801589966,284.9957275390625,284.95001220703125,302.2645263671875,296.3677062988281,299.0359191894531,297.2108459472656,284.9941101074219,1.0,0.6353312730789185,0.4787971973419189,0.4787971973419189,1.0,1.0,-3.265789270401001,1.1750973463058472,2.090692043304444,0.4383255541324615,0.9716074466705322,0.9716074466705322,0.0,208.46609497070312,216.0,72685.8828125,0.0,3145.061767578125,1.0,278.4434814453125,283.0247497558594,299.3590087890625,304.0477600097656,293.1499938964844,293.1499938964844,278.1499938964844,33779.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669929504394531,1.0,0.0,0.0,3.793591737747192,3.793621063232422,9.602723594070994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.978515625,0.0,1877.3790283203125,1895.4371337890625,0.0,3094.601806640625,0.9660817980766296,1.0,0.0,3.0,1.0,0.0
17765340,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.770155668258667,0.3465059399604797,0.3161349296569824,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9111505150794984,0.5799397230148315,0.5518891215324402,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8956015110015869,0.5523234605789185,0.3881671130657196,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8416065573692322,0.4562854766845703,0.4359564483165741,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6677610278129578,0.2236055880784988,1.0297168493270874,284.89703369140625,284.95001220703125,302.2135314941406,296.3251037597656,299.0080871582031,297.2054138183594,284.89862060546875,1.0,0.637438952922821,0.4770393073558807,0.4770393073558807,1.0,1.0,-3.2684848308563232,1.172250747680664,2.096234083175659,0.4350445866584778,0.8751495480537415,0.8751495480537415,0.0,211.7841796875,219.0,73076.6875,0.0,3169.480224609375,1.0,278.1567687988281,282.9113464355469,299.3428649902344,304.1317749023437,293.1499938964844,293.1499938964844,278.45001220703125,38902.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737717270851135,1.0,0.0,0.0,3.6721396446228014,3.672168493270874,8.997703275781532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.21875,0.0,1757.35693359375,1895.4371337890625,0.0,3158.1884765625,0.9423315525054932,1.0,0.0,3.0,1.0,0.0
17765400,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.770155668258667,0.3465059399604797,0.3161349296569824,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9111505150794984,0.5799397230148315,0.5518891215324402,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8956015110015869,0.5523234605789185,0.3881671130657196,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8416065573692322,0.4562854766845703,0.4359564483165741,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6677610278129578,0.2236055880784988,1.0297168493270874,284.89703369140625,284.95001220703125,302.2135314941406,296.3251037597656,299.0080871582031,297.2054138183594,284.89862060546875,1.0,0.637438952922821,0.4770393073558807,0.4770393073558807,1.0,1.0,-3.2684848308563232,1.172250747680664,2.096234083175659,0.4350445866584778,0.8751495480537415,0.8751495480537415,0.0,211.7841796875,219.0,73076.6875,0.0,3169.480224609375,1.0,278.1567687988281,282.9113464355469,299.3428649902344,304.1317749023437,293.1499938964844,293.1499938964844,278.45001220703125,38902.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737717270851135,1.0,0.0,0.0,3.6721396446228014,3.672168493270874,8.997703275781532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.21875,0.0,1757.35693359375,1895.4371337890625,0.0,3158.1884765625,0.9423315525054932,1.0,0.0,3.0,1.0,0.0
17765460,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7680663466453552,0.3469151854515075,0.3163667321205139,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9085501432418824,0.5807638764381409,0.5524898767471313,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8943789601325989,0.5552597045898438,0.3900555670261383,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8395946025848389,0.4569916725158691,0.4364979267120361,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6659167408943176,0.2238403558731079,1.0306360721588137,284.997802734375,284.95001220703125,302.16766357421875,296.2858581542969,298.9894714355469,297.21051025390625,284.99627685546875,1.0,0.6395701766014099,0.4753842055797577,0.4753842055797577,1.0,1.0,-3.273504734039306,1.1705322265625,2.102972507476806,0.4321691691875458,0.9639781713485718,0.9639781713485718,0.0,214.5277709960937,222.0,72316.0625,0.0,3195.86376953125,1.0,278.4432983398437,283.0283203125,299.2740173339844,303.9344482421875,293.1499938964844,293.1499938964844,278.1499938964844,33806.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682987093925476,1.0,0.0,0.0,3.771104574203491,3.7711338996887207,9.489218086855544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.9189453125,0.0,1847.48291015625,1895.4371337890625,0.0,3106.85107421875,0.9608758687973022,1.0,0.0,3.0,1.0,0.0
