time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7680663466453552,0.3469151854515075,0.3163667321205139,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9085501432418824,0.5807638764381409,0.5524898767471313,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8943789601325989,0.5552597045898438,0.3900555670261383,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8395946025848389,0.4569916725158691,0.4364979267120361,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6659167408943176,0.2238403558731079,1.0306360721588137,284.997802734375,284.95001220703125,302.16766357421875,296.2858581542969,298.9894714355469,297.21051025390625,284.99627685546875,1.0,0.6395701766014099,0.4753842055797577,0.4753842055797577,1.0,1.0,-3.273504734039306,1.1705322265625,2.102972507476806,0.4321691691875458,0.9639781713485718,0.9639781713485718,0.0,214.5277709960937,222.0,72316.0625,0.0,3195.86376953125,1.0,278.4432983398437,283.0283203125,299.2740173339844,303.9344482421875,293.1499938964844,293.1499938964844,278.1499938964844,33806.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682987093925476,1.0,0.0,0.0,3.771104574203491,3.7711338996887207,9.489218086855544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.9189453125,0.0,1847.48291015625,1895.4371337890625,0.0,3106.85107421875,0.9608758687973022,1.0,0.0,3.0,1.0,0.0
17765580,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7652176022529602,0.3463874757289886,0.3162421584129333,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9051709175109864,0.580562174320221,0.5527014136314392,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8923349976539612,0.5571584105491638,0.3916471302509308,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8369216322898865,0.4568898677825928,0.4367508888244629,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6635533571243286,0.2236919105052948,1.031134009361267,284.9019775390625,284.95001220703125,302.1276550292969,296.25048828125,298.9666748046875,297.2060241699219,284.9033508300781,1.0,0.6416714191436768,0.473729133605957,0.473729133605957,1.0,1.0,-3.2764346599578857,1.1679457426071167,2.1084887981414795,0.4291039407253265,0.8722337484359741,0.8722337484359741,0.0,217.800521850586,225.0,72739.484375,0.0,3220.64208984375,1.0,278.15692138671875,282.9167175292969,299.26678466796875,304.0295104980469,293.1499938964844,293.1499938964844,278.45001220703125,38792.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748205304145813,1.0,0.0,0.0,3.651459455490112,3.651488065719605,8.896644771994033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.5224609375,0.0,1730.2840576171875,1895.4371337890625,0.0,3168.02392578125,0.9375200867652892,1.0,0.0,3.0,1.0,0.0
17765640,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7652176022529602,0.3463874757289886,0.3162421584129333,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9051709175109864,0.580562174320221,0.5527014136314392,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8923349976539612,0.5571584105491638,0.3916471302509308,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8369216322898865,0.4568898677825928,0.4367508888244629,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6635533571243286,0.2236919105052948,1.031134009361267,284.9019775390625,284.95001220703125,302.1276550292969,296.25048828125,298.9666748046875,297.2060241699219,284.9033508300781,1.0,0.6416714191436768,0.473729133605957,0.473729133605957,1.0,1.0,-3.2764346599578857,1.1679457426071167,2.1084887981414795,0.4291039407253265,0.8722337484359741,0.8722337484359741,0.0,217.800521850586,225.0,72739.484375,0.0,3220.64208984375,1.0,278.15692138671875,282.9167175292969,299.26678466796875,304.0295104980469,293.1499938964844,293.1499938964844,278.45001220703125,38792.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748205304145813,1.0,0.0,0.0,3.651459455490112,3.651488065719605,8.896644771994033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.5224609375,0.0,1730.2840576171875,1895.4371337890625,0.0,3168.02392578125,0.9375200867652892,1.0,0.0,3.0,1.0,0.0
17765700,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7639133930206299,0.346515953540802,0.3161927759647369,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9036471843719482,0.5808683633804321,0.5527962446212769,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8914749622344971,0.5586297512054443,0.3924960494041443,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8356847167015076,0.457156091928482,0.4368593394756317,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.662442684173584,0.2237687110900879,1.031261920928955,285.01739501953125,284.95001220703125,302.1100769042969,296.23443603515625,298.958984375,297.20806884765625,285.01873779296875,1.0,0.6426740884780884,0.4729015827178955,0.4729015827178955,1.0,1.0,-3.277787923812866,1.166608452796936,2.11117959022522,0.4274280369281769,0.9525912404060364,0.9525912404060364,0.0,219.3334503173828,225.0,71901.046875,0.0,3232.231201171875,1.0,278.40216064453125,283.0469055175781,299.20947265625,303.795654296875,293.1499938964844,293.1499938964844,278.45001220703125,34324.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700120449066162,1.0,0.0,0.0,3.695849657058716,3.695878267288208,9.114270369536824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.8212890625,0.0,1753.1153564453125,1895.4371337890625,0.0,3122.923583984375,0.9457034468650818,1.0,0.0,3.0,1.0,0.0
17765760,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7632192969322205,0.3467491269111633,0.316442608833313,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9027972221374512,0.5813079476356506,0.5532426238059998,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8912798166275024,0.560225784778595,0.3936328887939453,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.83499675989151,0.4575397372245788,0.4372502863407135,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6618229746818542,0.2239311039447784,1.0321015119552612,284.9996643066406,284.95001220703125,302.09423828125,296.219482421875,298.9529113769531,297.2115478515625,284.9981689453125,1.0,0.6437950134277344,0.4720785319805145,0.4720785319805145,1.0,1.0,-3.2814700603485107,1.1661851406097412,2.115284919738769,0.4261935949325561,0.9608643054962158,0.9608643054962158,0.0,220.5493011474609,228.0,72034.71875,0.0,3247.223876953125,1.0,278.4430847167969,283.030517578125,299.20635986328125,303.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,33689.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691192269325256,1.0,0.0,0.0,3.754528760910034,3.754557847976685,9.405982268617664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.65234375,0.0,1824.608154296875,1895.4371337890625,0.0,3114.54833984375,0.9570088386535645,1.0,0.0,3.0,1.0,0.0
17765820,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.760465681552887,0.3461721539497375,0.3162729144096374,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8996480703353882,0.5810179710388184,0.5533720254898071,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8894034624099731,0.5622539520263672,0.3953126668930053,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.832407534122467,0.4573735296726227,0.4374434351921081,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6595718264579773,0.2237794548273086,1.032593011856079,284.90399169921875,284.95001220703125,302.068115234375,296.1933288574219,298.9354248046875,297.2074279785156,284.9053039550781,1.0,0.6458771824836731,0.4704323709011078,0.4704323709011078,1.0,1.0,-3.284273386001587,1.163509488105774,2.1207637786865234,0.4230742454528808,0.8706296682357788,0.8706296682357788,0.0,223.83848571777344,231.0,72496.6484375,0.0,3271.91357421875,1.0,278.15704345703125,282.9183654785156,299.2086486816406,303.9515380859375,293.1499938964844,293.1499938964844,278.45001220703125,38687.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754643201828003,1.0,0.0,0.0,3.638223886489868,3.638252258300781,8.832265621094848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.89453125,0.0,1712.84619140625,1895.4371337890625,0.0,3174.060791015625,0.9343996047973632,1.0,0.0,3.0,1.0,0.0
17765880,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.760465681552887,0.3461721539497375,0.3162729144096374,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8996480703353882,0.5810179710388184,0.5533720254898071,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8894034624099731,0.5622539520263672,0.3953126668930053,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.832407534122467,0.4573735296726227,0.4374434351921081,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6595718264579773,0.2237794548273086,1.032593011856079,284.90399169921875,284.95001220703125,302.068115234375,296.1933288574219,298.9354248046875,297.2074279785156,284.9053039550781,1.0,0.6458771824836731,0.4704323709011078,0.4704323709011078,1.0,1.0,-3.284273386001587,1.163509488105774,2.1207637786865234,0.4230742454528808,0.8706296682357788,0.8706296682357788,0.0,223.83848571777344,231.0,72496.6484375,0.0,3271.91357421875,1.0,278.15704345703125,282.9183654785156,299.2086486816406,303.9515380859375,293.1499938964844,293.1499938964844,278.45001220703125,38687.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754643201828003,1.0,0.0,0.0,3.638223886489868,3.638252258300781,8.832265621094848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.89453125,0.0,1712.84619140625,1895.4371337890625,0.0,3174.060791015625,0.9343996047973632,1.0,0.0,3.0,1.0,0.0
17765940,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7585336565971375,0.3464772999286651,0.3164270520210266,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8973634839057922,0.5816801190376282,0.5538321733474731,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8885089159011841,0.5655115842819214,0.3974109590053558,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8305366635322571,0.4579521119594574,0.4378794729709625,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6579259037971497,0.2240108400583267,1.0335334539413452,285.00006103515625,284.95001220703125,302.04998779296875,296.1724853515625,298.92755126953125,297.2135009765625,284.99853515625,1.0,0.6479775905609131,0.468786209821701,0.468786209821701,1.0,1.0,-3.289182424545288,1.1616464853286743,2.127535820007324,0.4200952649116516,0.9589350819587708,0.9589350819587708,0.0,226.59454345703125,234.0,71839.8515625,0.0,3298.387451171875,1.0,278.4430847167969,283.0302124023437,299.1581115722656,303.77947998046875,293.1499938964844,293.1499938964844,278.1499938964844,33621.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869483232498169,1.0,0.0,0.0,3.744658946990967,3.744687795639038,9.35659443257464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.123046875,0.0,1811.0950927734373,1895.4371337890625,0.0,3117.962890625,0.9545892477035522,1.0,0.0,3.0,1.0,0.0
17766000,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7585336565971375,0.3464772999286651,0.3164270520210266,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8973634839057922,0.5816801190376282,0.5538321733474731,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8885089159011841,0.5655115842819214,0.3974109590053558,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8305366635322571,0.4579521119594574,0.4378794729709625,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6579259037971497,0.2240108400583267,1.0335334539413452,285.00006103515625,284.95001220703125,302.04998779296875,296.1724853515625,298.92755126953125,297.2135009765625,284.99853515625,1.0,0.6479775905609131,0.468786209821701,0.468786209821701,1.0,1.0,-3.289182424545288,1.1616464853286743,2.127535820007324,0.4200952649116516,0.9589350819587708,0.9589350819587708,0.0,226.59454345703125,234.0,71839.8515625,0.0,3298.387451171875,1.0,278.4430847167969,283.0302124023437,299.1581115722656,303.77947998046875,293.1499938964844,293.1499938964844,278.1499938964844,33621.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869483232498169,1.0,0.0,0.0,3.744658946990967,3.744687795639038,9.35659443257464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.123046875,0.0,1811.0950927734373,1895.4371337890625,0.0,3117.962890625,0.9545892477035522,1.0,0.0,3.0,1.0,0.0
17766060,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7558951377868652,0.345847487449646,0.3162063360214233,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8943397402763367,0.5813507437705994,0.5539132952690125,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8869193196296692,0.5678723454475403,0.3992998600006103,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8280408382415771,0.4577144384384155,0.4380031526088714,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6558022499084473,0.2238540947437286,1.0339927673339844,284.90509033203125,284.95001220703125,302.0382995605469,296.1548156738281,298.916015625,297.2105712890625,284.9063720703125,1.0,0.6500430703163147,0.4671541154384613,0.4671541154384613,1.0,1.0,-3.2919952869415283,1.158942699432373,2.133052587509156,0.4170134961605072,0.8698891401290894,0.8698891401290894,0.0,229.8704833984375,237.0,72338.5546875,0.0,3323.12255859375,1.0,278.1571044921875,282.91802978515625,299.1699523925781,303.89923095703125,293.1499938964844,293.1499938964844,278.45001220703125,38609.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757783770561218,1.0,0.0,0.0,3.6306674480438232,3.630695819854736,8.795615826784342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.5791015625,0.0,1702.8111572265625,1895.4371337890625,0.0,3177.005859375,0.9326022267341614,1.0,0.0,3.0,1.0,0.0
17766120,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7558951377868652,0.345847487449646,0.3162063360214233,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8943397402763367,0.5813507437705994,0.5539132952690125,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8869193196296692,0.5678723454475403,0.3992998600006103,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8280408382415771,0.4577144384384155,0.4380031526088714,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6558022499084473,0.2238540947437286,1.0339927673339844,284.90509033203125,284.95001220703125,302.0382995605469,296.1548156738281,298.916015625,297.2105712890625,284.9063720703125,1.0,0.6500430703163147,0.4671541154384613,0.4671541154384613,1.0,1.0,-3.2919952869415283,1.158942699432373,2.133052587509156,0.4170134961605072,0.8698891401290894,0.8698891401290894,0.0,229.8704833984375,237.0,72338.5546875,0.0,3323.12255859375,1.0,278.1571044921875,282.91802978515625,299.1699523925781,303.89923095703125,293.1499938964844,293.1499938964844,278.45001220703125,38609.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757783770561218,1.0,0.0,0.0,3.6306674480438232,3.630695819854736,8.795615826784342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.5791015625,0.0,1702.8111572265625,1895.4371337890625,0.0,3177.005859375,0.9326022267341614,1.0,0.0,3.0,1.0,0.0
17766180,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7540532350540161,0.3460995554924011,0.3163128495216369,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8921687006950378,0.5819731950759888,0.5543410181999207,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8863075971603394,0.5714517831802368,0.4016363322734833,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8262403607368469,0.4582228362560272,0.4383721053600311,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6542637348175049,0.2240824550390243,1.0349129438400269,285.0003662109375,284.95001220703125,302.0307006835937,296.1377868652344,298.9126281738281,297.2177124023437,284.99884033203125,1.0,0.6521357297897339,0.4655220210552215,0.4655220210552215,1.0,1.0,-3.296989917755127,1.1570688486099243,2.139921188354492,0.4141859412193298,0.9580578207969666,0.9580578207969666,0.0,232.6125640869141,240.0,71708.046875,0.0,3349.84228515625,1.0,278.4430236816406,283.0286865234375,299.1240539550781,303.73516845703125,293.1499938964844,293.1499938964844,278.1499938964844,33571.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699232935905457,1.0,0.0,0.0,3.73903226852417,3.739061117172241,9.328497867500118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.8515625,0.0,1803.3299560546875,1895.4371337890625,0.0,3122.0908203125,0.9532433152198792,1.0,0.0,3.0,1.0,0.0
17766240,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7540532350540161,0.3460995554924011,0.3163128495216369,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8921687006950378,0.5819731950759888,0.5543410181999207,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8863075971603394,0.5714517831802368,0.4016363322734833,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8262403607368469,0.4582228362560272,0.4383721053600311,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6542637348175049,0.2240824550390243,1.0349129438400269,285.0003662109375,284.95001220703125,302.0307006835937,296.1377868652344,298.9126281738281,297.2177124023437,284.99884033203125,1.0,0.6521357297897339,0.4655220210552215,0.4655220210552215,1.0,1.0,-3.296989917755127,1.1570688486099243,2.139921188354492,0.4141859412193298,0.9580578207969666,0.9580578207969666,0.0,232.6125640869141,240.0,71708.046875,0.0,3349.84228515625,1.0,278.4430236816406,283.0286865234375,299.1240539550781,303.73516845703125,293.1499938964844,293.1499938964844,278.1499938964844,33571.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699232935905457,1.0,0.0,0.0,3.73903226852417,3.739061117172241,9.328497867500118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.8515625,0.0,1803.3299560546875,1895.4371337890625,0.0,3122.0908203125,0.9532433152198792,1.0,0.0,3.0,1.0,0.0
17766300,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7530694603919983,0.3458142876625061,0.3163455426692962,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8910163044929504,0.581843376159668,0.5545478463172913,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8859261274337769,0.5727579593658447,0.402795135974884,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8252891302108765,0.4581352770328522,0.4385617077350616,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6534823775291443,0.2240452021360397,1.035517930984497,284.8720092773437,284.95001220703125,302.0283508300781,296.1295166015625,298.9086303710937,297.217041015625,284.8704528808594,1.0,0.6532268524169922,0.4647059738636017,0.4647059738636017,1.0,1.0,-3.299633741378784,1.1561654806137085,2.143468379974365,0.4129135012626648,0.8679998517036438,0.8679998517036438,0.0,234.0826873779297,240.0,72539.2265625,0.0,3364.1103515625,1.0,278.19586181640625,282.884521484375,299.1588134765625,303.9459533691406,293.1499938964844,293.1499938964844,278.1499938964844,37818.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752716183662415,1.0,0.0,0.0,3.7007319927215576,3.700761079788208,9.138366294791922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.6025390625,0.0,1785.894775390625,1895.4371337890625,0.0,3172.253662109375,0.9455869793891908,1.0,0.0,3.0,1.0,0.0
17766360,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7515095472335815,0.3454233109951019,0.3160494565963745,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8892335295677185,0.5815656781196594,0.5543572902679443,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8849161267280579,0.5739893913269043,0.4036663174629211,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.823805034160614,0.4579206109046936,0.4384343922138214,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6522465944290161,0.2239215970039367,1.035358428955078,284.9052429199219,284.95001220703125,302.02685546875,296.1213684082031,298.9040832519531,297.215087890625,284.9066772460937,1.0,0.654187798500061,0.4639112651348114,0.4639112651348114,1.0,1.0,-3.299753189086914,1.154327154159546,2.145426034927368,0.4111989140510559,0.8691474795341492,0.8691474795341492,0.0,235.89727783203125,243.0,72212.46875,0.0,3374.612060546875,1.0,278.15728759765625,282.9161682128906,299.13720703125,303.8578186035156,293.1499938964844,293.1499938964844,278.45001220703125,38603.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763696551322937,1.0,0.0,0.0,3.625771760940552,3.625800132751465,8.771910984251008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.7041015625,0.0,1696.660400390625,1895.4371337890625,0.0,3182.550048828125,0.9314722418785096,1.0,0.0,3.0,1.0,0.0
17766420,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7497101426124573,0.3456247746944427,0.3161132335662842,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8870853781700134,0.5820895433425903,0.5546975135803223,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8844194412231445,0.577716052532196,0.4061082005500793,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8220177888870239,0.4583643972873688,0.43874391913414,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6507676243782043,0.2241428941488266,1.036254644393921,285.0002136230469,284.95001220703125,302.0263977050781,296.10552978515625,298.9034118652344,297.2223205566406,284.99871826171875,1.0,0.6562604308128357,0.4623218774795532,0.4623218774795532,1.0,1.0,-3.304617404937744,1.152459740638733,2.152157783508301,0.4082043766975403,0.957138180732727,0.957138180732727,0.0,238.65350341796875,246.0,71594.7578125,0.0,3401.24658203125,1.0,278.4429931640625,283.02618408203125,299.0919494628906,303.6949157714844,293.1499938964844,293.1499938964844,278.1499938964844,33554.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870535671710968,1.0,0.0,0.0,3.7351441383361816,3.735172748565674,9.309106872024132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.4560546875,0.0,1798.1177978515625,1895.4371337890625,0.0,3127.835693359375,0.9523279070854188,1.0,0.0,3.0,1.0,0.0
17766480,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7497101426124573,0.3456247746944427,0.3161132335662842,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8870853781700134,0.5820895433425903,0.5546975135803223,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8844194412231445,0.577716052532196,0.4061082005500793,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8220177888870239,0.4583643972873688,0.43874391913414,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6507676243782043,0.2241428941488266,1.036254644393921,285.0002136230469,284.95001220703125,302.0263977050781,296.10552978515625,298.9034118652344,297.2223205566406,284.99871826171875,1.0,0.6562604308128357,0.4623218774795532,0.4623218774795532,1.0,1.0,-3.304617404937744,1.152459740638733,2.152157783508301,0.4082043766975403,0.957138180732727,0.957138180732727,0.0,238.65350341796875,246.0,71594.7578125,0.0,3401.24658203125,1.0,278.4429931640625,283.02618408203125,299.0919494628906,303.6949157714844,293.1499938964844,293.1499938964844,278.1499938964844,33554.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870535671710968,1.0,0.0,0.0,3.7351441383361816,3.735172748565674,9.309106872024132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.4560546875,0.0,1798.1177978515625,1895.4371337890625,0.0,3127.835693359375,0.9523279070854188,1.0,0.0,3.0,1.0,0.0
17766540,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7472201585769653,0.3449021279811859,0.3158077895641327,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8841756582260132,0.5815786123275757,0.554618775844574,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8831363320350647,0.5803852081298828,0.4082309603691101,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.819589376449585,0.4580000042915344,0.4387485980987549,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6488165259361267,0.2239736914634704,1.0366735458374023,284.9056091308594,284.95001220703125,302.0289611816406,296.0902709960937,298.8972473144531,297.2197265625,284.9068298339844,1.0,0.6582876443862915,0.4607324600219726,0.4607324600219726,1.0,1.0,-3.307225227355957,1.149708271026611,2.1575169563293457,0.4046117067337036,0.8686602115631104,0.8686602115631104,0.0,241.94894409179688,249.0,72106.6484375,0.0,3425.817138671875,1.0,278.1571655273437,282.9136047363281,299.1061096191406,303.8187561035156,293.1499938964844,293.1499938964844,278.45001220703125,38565.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770012259483337,1.0,0.0,0.0,3.622509717941284,3.622538089752197,8.756134661780379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.3642578125,0.0,1692.3148193359375,1895.4371337890625,0.0,3188.47119140625,0.9306892156600952,1.0,0.0,3.0,1.0,0.0
17766600,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7472201585769653,0.3449021279811859,0.3158077895641327,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8841756582260132,0.5815786123275757,0.554618775844574,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8831363320350647,0.5803852081298828,0.4082309603691101,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.819589376449585,0.4580000042915344,0.4387485980987549,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6488165259361267,0.2239736914634704,1.0366735458374023,284.9056091308594,284.95001220703125,302.0289611816406,296.0902709960937,298.8972473144531,297.2197265625,284.9068298339844,1.0,0.6582876443862915,0.4607324600219726,0.4607324600219726,1.0,1.0,-3.307225227355957,1.149708271026611,2.1575169563293457,0.4046117067337036,0.8686602115631104,0.8686602115631104,0.0,241.94894409179688,249.0,72106.6484375,0.0,3425.817138671875,1.0,278.1571655273437,282.9136047363281,299.1061096191406,303.8187561035156,293.1499938964844,293.1499938964844,278.45001220703125,38565.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770012259483337,1.0,0.0,0.0,3.622509717941284,3.622538089752197,8.756134661780379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.3642578125,0.0,1692.3148193359375,1895.4371337890625,0.0,3188.47119140625,0.9306892156600952,1.0,0.0,3.0,1.0,0.0
17766660,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.745445728302002,0.3450571298599243,0.3158336281776428,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8820235729217529,0.5819956064224243,0.5548631548881531,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8827207088470459,0.5842499732971191,0.410770446062088,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8177857995033264,0.4583827257156372,0.4390037059783935,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.647377073764801,0.2241864055395126,1.0375422239303589,285.0002136230469,284.95001220703125,302.0342102050781,296.0755310058594,298.8988037109375,297.2269897460937,284.99871826171875,1.0,0.6603335738182068,0.4591993689537048,0.4591993689537048,1.0,1.0,-3.311945676803589,1.1479253768920898,2.164020299911499,0.4008835256099701,0.95640230178833,0.95640230178833,0.0,244.7083740234375,252.0,71492.5625,0.0,3452.267578125,1.0,278.4429626464844,283.0234375,299.0617980957031,303.6573181152344,293.1499938964844,293.1499938964844,278.1499938964844,33541.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711322546005249,1.0,0.0,0.0,3.732034683227539,3.7320635318756095,9.293614198213618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.5927734375,0.0,1793.9586181640625,1895.4371337890625,0.0,3133.431640625,0.9515955448150636,1.0,0.0,3.0,1.0,0.0
17766720,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.745445728302002,0.3450571298599243,0.3158336281776428,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8820235729217529,0.5819956064224243,0.5548631548881531,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8827207088470459,0.5842499732971191,0.410770446062088,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8177857995033264,0.4583827257156372,0.4390037059783935,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.647377073764801,0.2241864055395126,1.0375422239303589,285.0002136230469,284.95001220703125,302.0342102050781,296.0755310058594,298.8988037109375,297.2269897460937,284.99871826171875,1.0,0.6603335738182068,0.4591993689537048,0.4591993689537048,1.0,1.0,-3.311945676803589,1.1479253768920898,2.164020299911499,0.4008835256099701,0.95640230178833,0.95640230178833,0.0,244.7083740234375,252.0,71492.5625,0.0,3452.267578125,1.0,278.4429626464844,283.0234375,299.0617980957031,303.6573181152344,293.1499938964844,293.1499938964844,278.1499938964844,33541.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711322546005249,1.0,0.0,0.0,3.732034683227539,3.7320635318756095,9.293614198213618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.5927734375,0.0,1793.9586181640625,1895.4371337890625,0.0,3133.431640625,0.9515955448150636,1.0,0.0,3.0,1.0,0.0
17766780,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7430190443992615,0.3442960977554321,0.3154927790164947,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8791512250900269,0.5813795328140259,0.554686963558197,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8815498948097229,0.5870448350906372,0.4129824340343475,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8153584003448486,0.4579616487026214,0.4389555752277374,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6454974412918091,0.2240105867385864,1.0379376411437988,284.90582275390625,284.95001220703125,302.0417785644531,296.061279296875,298.8945007324219,297.2243347167969,284.90704345703125,1.0,0.6623328924179077,0.457666277885437,0.457666277885437,1.0,1.0,-3.314408302307129,1.14524507522583,2.169163227081299,0.3968287706375122,0.8682152628898621,0.8682152628898621,0.0,248.00558471679688,255.0,72008.484375,0.0,3476.603515625,1.0,278.1571960449219,282.91082763671875,299.0771179199219,303.7826843261719,293.1499938964844,293.1499938964844,278.45001220703125,38552.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776004314422607,1.0,0.0,0.0,3.619741916656494,3.6197702884674072,8.742759405322431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.4013671875,0.0,1688.783935546875,1895.4371337890625,0.0,3194.0888671875,0.9300422668457032,1.0,0.0,3.0,1.0,0.0
17766840,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7430190443992615,0.3442960977554321,0.3154927790164947,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8791512250900269,0.5813795328140259,0.554686963558197,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8815498948097229,0.5870448350906372,0.4129824340343475,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8153584003448486,0.4579616487026214,0.4389555752277374,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6454974412918091,0.2240105867385864,1.0379376411437988,284.90582275390625,284.95001220703125,302.0417785644531,296.061279296875,298.8945007324219,297.2243347167969,284.90704345703125,1.0,0.6623328924179077,0.457666277885437,0.457666277885437,1.0,1.0,-3.314408302307129,1.14524507522583,2.169163227081299,0.3968287706375122,0.8682152628898621,0.8682152628898621,0.0,248.00558471679688,255.0,72008.484375,0.0,3476.603515625,1.0,278.1571960449219,282.91082763671875,299.0771179199219,303.7826843261719,293.1499938964844,293.1499938964844,278.45001220703125,38552.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776004314422607,1.0,0.0,0.0,3.619741916656494,3.6197702884674072,8.742759405322431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.4013671875,0.0,1688.783935546875,1895.4371337890625,0.0,3194.0888671875,0.9300422668457032,1.0,0.0,3.0,1.0,0.0
17766900,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.741912841796875,0.3443060517311096,0.3153440952301025,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8778217434883118,0.5814705491065979,0.5545876622200012,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8811147809028625,0.5889847278594971,0.414151668548584,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8142219185829163,0.458067387342453,0.4389175176620483,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6446126699447632,0.2240710258483886,1.0380051136016846,285.0185852050781,284.95001220703125,302.0463562011719,296.0543518066406,298.8954467773437,297.227294921875,285.019775390625,1.0,0.6632842421531677,0.4568997025489807,0.4568997025489807,1.0,1.0,-3.315544366836548,1.1438645124435425,2.171679735183716,0.3947146832942962,0.94764506816864,0.94764506816864,0.0,249.5424041748047,255.0,71221.65625,0.0,3487.9423828125,1.0,278.4014587402344,283.0377502441406,299.0284729003906,303.5625305175781,293.1499938964844,293.1499938964844,278.45001220703125,34120.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726804852485657,1.0,0.0,0.0,3.667739391326904,3.6677675247192383,8.976152798823023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.1435546875,0.0,1715.7916259765625,1895.4371337890625,0.0,3147.95361328125,0.939032793045044,1.0,0.0,3.0,1.0,0.0
17766960,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7413014769554138,0.3444135785102844,0.3154853284358978,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8770349025726318,0.5816872715950012,0.5548300743103027,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.881245493888855,0.5910376310348511,0.4156103432178497,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8135598301887512,0.4582880735397339,0.4391579031944275,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6441239714622498,0.2242175489664077,1.0387799739837646,285.0003662109375,284.95001220703125,302.0513610839844,296.04754638671875,298.8974609375,297.2314758300781,284.9989013671875,1.0,0.6643509864807129,0.4561442732810974,0.4561442732810974,1.0,1.0,-3.318978071212769,1.143378973007202,2.175599336624145,0.3930415511131286,0.9558591842651368,0.9558591842651368,0.0,250.76708984375,258.0,71395.796875,0.0,3502.839599609375,1.0,278.44287109375,283.0206298828125,299.0335693359375,303.6219482421875,293.1499938964844,293.1499938964844,278.1499938964844,33524.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717010021209717,1.0,0.0,0.0,3.729189872741699,3.729218482971192,9.27945109197026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.1396484375,0.0,1790.1182861328125,1895.4371337890625,0.0,3138.76611328125,0.9509937167167664,1.0,0.0,3.0,1.0,0.0
17767020,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.739015519618988,0.3436319828033447,0.3151186406612396,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8743026256561279,0.5809836983680725,0.5545611381530762,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8802900910377502,0.5940005779266357,0.4179222583770752,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8112043142318726,0.4578246772289276,0.4390627741813659,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6423816084861755,0.2240422666072845,1.0391560792922974,284.90594482421875,284.95001220703125,302.0625305175781,296.0342102050781,298.8943176269531,297.2289123535156,284.9071350097656,1.0,0.666324257850647,0.4546333849430084,0.4546333849430084,1.0,1.0,-3.321341037750244,1.1405525207519531,2.180788516998291,0.3903052806854248,0.8677266240119934,0.8677266240119934,0.0,254.05740356445312,261.0,71909.734375,0.0,3526.989013671875,1.0,278.1571960449219,282.9077453613281,299.0499572753906,303.7484741210937,293.1499938964844,293.1499938964844,278.45001220703125,38548.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781524300575256,1.0,0.0,0.0,3.617168664932251,3.617196798324585,8.73033286552527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8193359375,0.0,1685.5567626953125,1895.4371337890625,0.0,3199.263671875,0.9294460415840148,1.0,0.0,3.0,1.0,0.0
17767080,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.739015519618988,0.3436319828033447,0.3151186406612396,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8743026256561279,0.5809836983680725,0.5545611381530762,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8802900910377502,0.5940005779266357,0.4179222583770752,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8112043142318726,0.4578246772289276,0.4390627741813659,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6423816084861755,0.2240422666072845,1.0391560792922974,284.90594482421875,284.95001220703125,302.0625305175781,296.0342102050781,298.8943176269531,297.2289123535156,284.9071350097656,1.0,0.666324257850647,0.4546333849430084,0.4546333849430084,1.0,1.0,-3.321341037750244,1.1405525207519531,2.180788516998291,0.3903052806854248,0.8677266240119934,0.8677266240119934,0.0,254.05740356445312,261.0,71909.734375,0.0,3526.989013671875,1.0,278.1571960449219,282.9077453613281,299.0499572753906,303.7484741210937,293.1499938964844,293.1499938964844,278.45001220703125,38548.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781524300575256,1.0,0.0,0.0,3.617168664932251,3.617196798324585,8.73033286552527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.8193359375,0.0,1685.5567626953125,1895.4371337890625,0.0,3199.263671875,0.9294460415840148,1.0,0.0,3.0,1.0,0.0
17767140,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7374359369277954,0.3437338173389435,0.315093070268631,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8723365664482117,0.5812240839004517,0.5546337366104126,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8802385926246643,0.598227322101593,0.4207026958465576,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8094937801361084,0.4581170380115509,0.4392272233963012,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6411406397819519,0.2242513746023178,1.0399829149246216,284.9999694824219,284.95001220703125,302.07501220703125,296.0213317871094,298.89825439453125,297.23638916015625,284.9984741210937,1.0,0.6683252453804016,0.4531225264072418,0.4531225264072418,1.0,1.0,-3.325926780700684,1.138532042503357,2.187394857406616,0.3881359398365021,0.9550266861915588,0.9550266861915588,0.0,256.801025390625,264.0,71297.7421875,0.0,3553.276611328125,1.0,278.44293212890625,283.0169372558594,299.0072631835937,303.58892822265625,293.1499938964844,293.1499938964844,278.1499938964844,33532.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722062706947327,1.0,0.0,0.0,3.7271106243133545,3.727139234542847,9.26910615817178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.62109375,0.0,1787.473876953125,1895.4371337890625,0.0,3143.505859375,0.9504446387290956,1.0,0.0,3.0,1.0,0.0
17767200,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7374359369277954,0.3437338173389435,0.315093070268631,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8723365664482117,0.5812240839004517,0.5546337366104126,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8802385926246643,0.598227322101593,0.4207026958465576,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8094937801361084,0.4581170380115509,0.4392272233963012,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6411406397819519,0.2242513746023178,1.0399829149246216,284.9999694824219,284.95001220703125,302.07501220703125,296.0213317871094,298.89825439453125,297.23638916015625,284.9984741210937,1.0,0.6683252453804016,0.4531225264072418,0.4531225264072418,1.0,1.0,-3.325926780700684,1.138532042503357,2.187394857406616,0.3881359398365021,0.9550266861915588,0.9550266861915588,0.0,256.801025390625,264.0,71297.7421875,0.0,3553.276611328125,1.0,278.44293212890625,283.0169372558594,299.0072631835937,303.58892822265625,293.1499938964844,293.1499938964844,278.1499938964844,33532.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722062706947327,1.0,0.0,0.0,3.7271106243133545,3.727139234542847,9.26910615817178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.62109375,0.0,1787.473876953125,1895.4371337890625,0.0,3143.505859375,0.9504446387290956,1.0,0.0,3.0,1.0,0.0
17767260,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7352390885353088,0.3429354727268219,0.3147098124027252,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8696925640106201,0.5804401636123657,0.554293692111969,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8794525861740112,0.6013548970222473,0.423145055770874,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8071443438529968,0.4576135277748108,0.4390952289104461,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6394863724708557,0.2240715771913528,1.0403443574905396,284.9060363769531,284.95001220703125,302.0884094238281,296.0088806152344,298.89569091796875,297.2336730957031,284.9072265625,1.0,0.670284628868103,0.4516317546367645,0.4516317546367645,1.0,1.0,-3.328279972076416,1.1356828212738037,2.1925971508026123,0.3856650292873382,0.867239236831665,0.867239236831665,0.0,260.08746337890625,267.0,71811.09375,0.0,3577.46337890625,1.0,278.1572265625,282.9044494628906,299.0245056152344,303.7160949707031,293.1499938964844,293.1499938964844,278.45001220703125,38548.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786470890045166,1.0,0.0,0.0,3.61472487449646,3.614753007888794,8.718540698282595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.6630859375,0.0,1682.5269775390625,1895.4371337890625,0.0,3203.900390625,0.9288841485977172,1.0,0.0,3.0,1.0,0.0
17767320,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7352390885353088,0.3429354727268219,0.3147098124027252,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8696925640106201,0.5804401636123657,0.554293692111969,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8794525861740112,0.6013548970222473,0.423145055770874,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8071443438529968,0.4576135277748108,0.4390952289104461,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6394863724708557,0.2240715771913528,1.0403443574905396,284.9060363769531,284.95001220703125,302.0884094238281,296.0088806152344,298.89569091796875,297.2336730957031,284.9072265625,1.0,0.670284628868103,0.4516317546367645,0.4516317546367645,1.0,1.0,-3.328279972076416,1.1356828212738037,2.1925971508026123,0.3856650292873382,0.867239236831665,0.867239236831665,0.0,260.08746337890625,267.0,71811.09375,0.0,3577.46337890625,1.0,278.1572265625,282.9044494628906,299.0245056152344,303.7160949707031,293.1499938964844,293.1499938964844,278.45001220703125,38548.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786470890045166,1.0,0.0,0.0,3.61472487449646,3.614753007888794,8.718540698282595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.6630859375,0.0,1682.5269775390625,1895.4371337890625,0.0,3203.900390625,0.9288841485977172,1.0,0.0,3.0,1.0,0.0
