time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.733651876449585,0.343014121055603,0.3146698772907257,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8676849007606506,0.5805744528770447,0.5542767643928528,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.879410982131958,0.6056752800941467,0.4260024726390838,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8053418397903442,0.4578567743301391,0.439220130443573,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.63824462890625,0.2242688089609146,1.041146755218506,284.9998474121094,284.95001220703125,302.10235595703125,295.99676513671875,298.89996337890625,297.2406311035156,284.99835205078125,1.0,0.6722666025161743,0.4501409828662872,0.4501409828662872,1.0,1.0,-3.3327536582946777,1.1337394714355469,2.199014186859131,0.3820309340953827,0.954361379146576,0.954361379146576,0.0,262.8406066894531,270.0,71201.578125,0.0,3603.659912109375,1.0,278.4429016113281,283.0135803222656,298.9825134277344,303.5573425292969,293.1499938964844,293.1499938964844,278.1499938964844,33530.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726620078086853,1.0,0.0,0.0,3.724810361862183,3.724838972091675,9.257668125428608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.689453125,0.0,1784.464599609375,1895.4371337890625,0.0,3147.780029296875,0.9499087929725648,1.0,0.0,3.0,1.0,0.0
17767440,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.733651876449585,0.343014121055603,0.3146698772907257,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8676849007606506,0.5805744528770447,0.5542767643928528,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.879410982131958,0.6056752800941467,0.4260024726390838,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8053418397903442,0.4578567743301391,0.439220130443573,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.63824462890625,0.2242688089609146,1.041146755218506,284.9998474121094,284.95001220703125,302.10235595703125,295.99676513671875,298.89996337890625,297.2406311035156,284.99835205078125,1.0,0.6722666025161743,0.4501409828662872,0.4501409828662872,1.0,1.0,-3.3327536582946777,1.1337394714355469,2.199014186859131,0.3820309340953827,0.954361379146576,0.954361379146576,0.0,262.8406066894531,270.0,71201.578125,0.0,3603.659912109375,1.0,278.4429016113281,283.0135803222656,298.9825134277344,303.5573425292969,293.1499938964844,293.1499938964844,278.1499938964844,33530.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726620078086853,1.0,0.0,0.0,3.724810361862183,3.724838972091675,9.257668125428608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.689453125,0.0,1784.464599609375,1895.4371337890625,0.0,3147.780029296875,0.9499087929725648,1.0,0.0,3.0,1.0,0.0
17767500,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7327846884727478,0.3426508009433746,0.314629316329956,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8666004538536072,0.5802000164985657,0.5542553663253784,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8792819976806641,0.6073049902915955,0.4273993074893951,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8043660521507263,0.4576418995857239,0.4392900466918945,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6376002430915833,0.2242155969142913,1.0416951179504397,284.8729248046875,284.95001220703125,302.10943603515625,295.9908752441406,298.899169921875,297.2396240234375,284.8715209960937,1.0,0.6732988953590393,0.4493955969810486,0.4493955969810486,1.0,1.0,-3.3351075649261475,1.132828950881958,2.202278614044189,0.3798924386501312,0.8652389645576477,0.8652389645576477,0.0,264.3193664550781,270.0,72033.59375,0.0,3617.6298828125,1.0,278.1961669921875,282.8705139160156,299.02001953125,303.7704772949219,293.1499938964844,293.1499938964844,278.1499938964844,37822.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780072927474976,1.0,0.0,0.0,3.68615198135376,3.686180830001831,9.066502002497144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.705078125,0.0,1767.1444091796875,1895.4371337890625,0.0,3197.903076171875,0.94221830368042,1.0,0.0,3.0,1.0,0.0
17767560,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7314397096633911,0.3421954810619354,0.3142734169960022,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8649924397468567,0.5796846747398376,0.5538425445556641,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8786037564277649,0.6088614463806152,0.4284937679767608,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8028882145881653,0.4573087990283966,0.4390504956245422,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6365827322006226,0.2240763008594513,1.0414762496948242,284.90606689453125,284.95001220703125,302.1165466308594,295.98504638671875,298.8975830078125,297.2374572753906,284.90740966796875,1.0,0.6742011904716492,0.4486709833145141,0.4486709833145141,1.0,1.0,-3.3349485397338867,1.1310051679611206,2.203943490982056,0.3774568736553192,0.8667168617248535,0.8667168617248535,0.0,266.1361999511719,273.0,71713.1640625,0.0,3627.608154296875,1.0,278.1573791503906,282.9013977050781,299.0007019042969,303.6856384277344,293.1499938964844,293.1499938964844,278.45001220703125,38569.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790910243988037,1.0,0.0,0.0,3.612106084823608,3.6121342182159424,8.70591179591429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.9208984375,0.0,1679.4417724609375,1895.4371337890625,0.0,3208.061279296875,0.92830228805542,1.0,0.0,3.0,1.0,0.0
17767620,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7298827171325684,0.3422403037548065,0.3142085671424866,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8630099892616272,0.5797205567359924,0.5537324547767639,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8786138296127319,0.6132419109344482,0.4313931167125702,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8011022806167603,0.4575184881687164,0.4391421973705292,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.635384202003479,0.2242694944143295,1.0422545671463013,284.9996643066406,284.95001220703125,302.1305847167969,295.97369384765625,298.9019470214844,297.244384765625,284.9981994628906,1.0,0.6761566400527954,0.4472216963768005,0.4472216963768005,1.0,1.0,-3.339261531829834,1.1290628910064695,2.2101986408233643,0.3737461864948272,0.9536807537078856,0.9536807537078856,0.0,268.89483642578125,276.0,71109.5546875,0.0,3653.567138671875,1.0,278.44293212890625,283.0102233886719,298.95928955078125,303.5277099609375,293.1499938964844,293.1499938964844,278.1499938964844,33528.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873081386089325,1.0,0.0,0.0,3.722714424133301,3.722743034362793,9.247252705790744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.0185546875,0.0,1781.729736328125,1895.4371337890625,0.0,3151.713623046875,0.9494152665138244,1.0,0.0,3.0,1.0,0.0
17767680,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7298827171325684,0.3422403037548065,0.3142085671424866,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8630099892616272,0.5797205567359924,0.5537324547767639,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8786138296127319,0.6132419109344482,0.4313931167125702,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8011022806167603,0.4575184881687164,0.4391421973705292,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.635384202003479,0.2242694944143295,1.0422545671463013,284.9996643066406,284.95001220703125,302.1305847167969,295.97369384765625,298.9019470214844,297.244384765625,284.9981994628906,1.0,0.6761566400527954,0.4472216963768005,0.4472216963768005,1.0,1.0,-3.339261531829834,1.1290628910064695,2.2101986408233643,0.3737461864948272,0.9536807537078856,0.9536807537078856,0.0,268.89483642578125,276.0,71109.5546875,0.0,3653.567138671875,1.0,278.44293212890625,283.0102233886719,298.95928955078125,303.5277099609375,293.1499938964844,293.1499938964844,278.1499938964844,33528.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873081386089325,1.0,0.0,0.0,3.722714424133301,3.722743034362793,9.247252705790744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.0185546875,0.0,1781.729736328125,1895.4371337890625,0.0,3151.713623046875,0.9494152665138244,1.0,0.0,3.0,1.0,0.0
17767740,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7277472615242004,0.3413760960102081,0.3137688934803009,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8604313135147095,0.5787423253059387,0.5532090067863464,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8779304623603821,0.6164628267288208,0.4339087009429931,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7987553477287292,0.4569461345672607,0.4389439225196838,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6338237524032593,0.224076509475708,1.0425652265548706,284.9061889648437,284.95001220703125,302.1441345214844,295.962646484375,298.8991394042969,297.2411804199219,284.9073486328125,1.0,0.6780619621276855,0.4457724392414093,0.4457724392414093,1.0,1.0,-3.341272115707397,1.1261601448059082,2.2151119709014893,0.3705224096775055,0.8662642240524292,0.8662642240524292,0.0,272.1968078613281,279.0,71621.921875,0.0,3677.18798828125,1.0,278.1572570800781,282.8981628417969,298.97821044921875,303.656494140625,293.1499938964844,293.1499938964844,278.45001220703125,38549.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795116543769836,1.0,0.0,0.0,3.610025644302368,3.610053777694702,8.695886322129809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.7421875,0.0,1676.72900390625,1895.4371337890625,0.0,3212.00390625,0.9278039336204528,1.0,0.0,3.0,1.0,0.0
17767800,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7277472615242004,0.3413760960102081,0.3137688934803009,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8604313135147095,0.5787423253059387,0.5532090067863464,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8779304623603821,0.6164628267288208,0.4339087009429931,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7987553477287292,0.4569461345672607,0.4389439225196838,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6338237524032593,0.224076509475708,1.0425652265548706,284.9061889648437,284.95001220703125,302.1441345214844,295.962646484375,298.8991394042969,297.2411804199219,284.9073486328125,1.0,0.6780619621276855,0.4457724392414093,0.4457724392414093,1.0,1.0,-3.341272115707397,1.1261601448059082,2.2151119709014893,0.3705224096775055,0.8662642240524292,0.8662642240524292,0.0,272.1968078613281,279.0,71621.921875,0.0,3677.18798828125,1.0,278.1572570800781,282.8981628417969,298.97821044921875,303.656494140625,293.1499938964844,293.1499938964844,278.45001220703125,38549.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795116543769836,1.0,0.0,0.0,3.610025644302368,3.610053777694702,8.695886322129809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.7421875,0.0,1676.72900390625,1895.4371337890625,0.0,3212.00390625,0.9278039336204528,1.0,0.0,3.0,1.0,0.0
17767860,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7262417078018188,0.341378390789032,0.3136618435382843,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8585310578346252,0.578689694404602,0.5530138611793518,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8780309557914734,0.6208696365356445,0.4368267953395843,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7970542311668396,0.4571315944194793,0.4390105009078979,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.632700502872467,0.2242649793624878,1.043313980102539,284.9994812011719,284.95001220703125,302.1568603515625,295.95196533203125,298.9029846191406,297.2480773925781,284.9980163574219,1.0,0.6799861788749695,0.4443797171115875,0.4443797171115875,1.0,1.0,-3.345391273498535,1.1241430044174194,2.2212483882904053,0.3680613338947296,0.9529125690460204,0.9529125690460204,0.0,274.9593505859375,282.0,71014.40625,0.0,3702.811279296875,1.0,278.44287109375,283.00714111328125,298.9373779296875,303.4991149902344,293.1499938964844,293.1499938964844,278.1499938964844,33531.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734555840492249,1.0,0.0,0.0,3.7202048301696777,3.720233201980591,9.234789217771322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.095703125,0.0,1778.49365234375,1895.4371337890625,0.0,3155.22314453125,0.9488391280174256,1.0,0.0,3.0,1.0,0.0
17767920,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7262417078018188,0.341378390789032,0.3136618435382843,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8585310578346252,0.578689694404602,0.5530138611793518,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8780309557914734,0.6208696365356445,0.4368267953395843,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7970542311668396,0.4571315944194793,0.4390105009078979,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.632700502872467,0.2242649793624878,1.043313980102539,284.9994812011719,284.95001220703125,302.1568603515625,295.95196533203125,298.9029846191406,297.2480773925781,284.9980163574219,1.0,0.6799861788749695,0.4443797171115875,0.4443797171115875,1.0,1.0,-3.345391273498535,1.1241430044174194,2.2212483882904053,0.3680613338947296,0.9529125690460204,0.9529125690460204,0.0,274.9593505859375,282.0,71014.40625,0.0,3702.811279296875,1.0,278.44287109375,283.00714111328125,298.9373779296875,303.4991149902344,293.1499938964844,293.1499938964844,278.1499938964844,33531.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734555840492249,1.0,0.0,0.0,3.7202048301696777,3.720233201980591,9.234789217771322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.095703125,0.0,1778.49365234375,1895.4371337890625,0.0,3155.22314453125,0.9488391280174256,1.0,0.0,3.0,1.0,0.0
17767980,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.724176287651062,0.3404964208602905,0.3131987154483795,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8560581207275391,0.5776312947273254,0.5524110198020935,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8774440288543701,0.6240918040275574,0.4393442273139953,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7948095202445984,0.4565399885177612,0.4387910068035126,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6312251091003418,0.2240661978721618,1.0435928106307983,284.90631103515625,284.95001220703125,302.1683959960937,295.94158935546875,298.899658203125,297.2451171875,284.9074401855469,1.0,0.6818598508834839,0.4429869651794433,0.4429869651794433,1.0,1.0,-3.347218990325928,1.121181845664978,2.22603726387024,0.3661137223243713,0.8656853437423706,0.8656853437423706,0.0,278.26153564453125,285.0,71524.4921875,0.0,3726.063720703125,1.0,278.15728759765625,282.8954162597656,298.95703125,303.6285095214844,293.1499938964844,293.1499938964844,278.45001220703125,38551.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798672556877136,1.0,0.0,0.0,3.6072375774383545,3.607265710830689,8.682459906594886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.03125,0.0,1673.2996826171875,1895.4371337890625,0.0,3215.33642578125,0.927165389060974,1.0,0.0,3.0,1.0,0.0
17768040,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.724176287651062,0.3404964208602905,0.3131987154483795,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8560581207275391,0.5776312947273254,0.5524110198020935,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8774440288543701,0.6240918040275574,0.4393442273139953,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7948095202445984,0.4565399885177612,0.4387910068035126,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6312251091003418,0.2240661978721618,1.0435928106307983,284.90631103515625,284.95001220703125,302.1683959960937,295.94158935546875,298.899658203125,297.2451171875,284.9074401855469,1.0,0.6818598508834839,0.4429869651794433,0.4429869651794433,1.0,1.0,-3.347218990325928,1.121181845664978,2.22603726387024,0.3661137223243713,0.8656853437423706,0.8656853437423706,0.0,278.26153564453125,285.0,71524.4921875,0.0,3726.063720703125,1.0,278.15728759765625,282.8954162597656,298.95703125,303.6285095214844,293.1499938964844,293.1499938964844,278.45001220703125,38551.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798672556877136,1.0,0.0,0.0,3.6072375774383545,3.607265710830689,8.682459906594886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.03125,0.0,1673.2996826171875,1895.4371337890625,0.0,3215.33642578125,0.927165389060974,1.0,0.0,3.0,1.0,0.0
17768100,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7232136726379395,0.3404430449008941,0.3129972219467163,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8548896908760071,0.5774998068809509,0.5521056056022644,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8772528171539307,0.6262507438659668,0.4406605064868927,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7937464118003845,0.4565619230270386,0.4386747479438782,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6305074691772461,0.224110722541809,1.0435924530029297,285.01788330078125,284.95001220703125,302.1736145019531,295.9364929199219,298.9008178710937,297.24810791015625,285.0189819335937,1.0,0.682749330997467,0.4422906041145324,0.4422906041145324,1.0,1.0,-3.34804630279541,1.1197106838226318,2.2283356189727783,0.3645073175430298,0.944342076778412,0.944342076778412,0.0,279.79693603515625,285.0,70740.6484375,0.0,3736.84130859375,1.0,278.4011535644531,283.0214538574219,298.90985107421875,303.4105529785156,293.1499938964844,293.1499938964844,278.45001220703125,34103.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874849259853363,1.0,0.0,0.0,3.655611276626587,3.655639171600342,8.916887850318744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.1162109375,0.0,1700.392578125,1895.4371337890625,0.0,3168.29296875,0.9362155199050904,1.0,0.0,3.0,1.0,0.0
17768160,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7226654887199402,0.3404803872108459,0.3130784630775451,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8541573882102966,0.5774912238121033,0.5521382689476013,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.877532422542572,0.6284979581832886,0.4422635436058044,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7931135296821594,0.4566980898380279,0.4388363361358642,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6301096081733704,0.2242398709058761,1.0442959070205688,284.99951171875,284.95001220703125,302.17840576171875,295.9315185546875,298.9027404785156,297.25213623046875,284.9980773925781,1.0,0.6837527751922607,0.4416112601757049,0.4416112601757049,1.0,1.0,-3.351148843765259,1.1191595792770386,2.2319891452789307,0.3628515303134918,0.952141523361206,0.952141523361206,0.0,281.0252685546875,288.0,70917.359375,0.0,3751.337890625,1.0,278.4427795410156,283.0046081542969,298.9166564941406,303.4714050292969,293.1499938964844,293.1499938964844,278.1499938964844,33521.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873775839805603,1.0,0.0,0.0,3.717086315155029,3.7171146869659424,9.219313028552278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.0634765625,0.0,1774.380126953125,1895.4371337890625,0.0,3158.2265625,0.9481763243675232,1.0,0.0,3.0,1.0,0.0
17768220,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7205359935760498,0.3395851254463196,0.3126087784767151,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8516299724578857,0.5763513445854187,0.5514646768569946,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8768641948699951,0.6317081451416016,0.4447790682315826,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7908138036727905,0.4560794532299042,0.438598096370697,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6285945773124695,0.2240223884582519,1.0445247888565063,284.9064636230469,284.95001220703125,302.1865234375,295.9217529296875,298.8983459472656,297.2488098144531,284.9075927734375,1.0,0.6855947375297546,0.4402525722980499,0.4402525722980499,1.0,1.0,-3.352792978286743,1.116393804550171,2.2363991737365723,0.3581913411617279,0.8650757074356079,0.8650757074356079,0.0,284.3263854980469,291.0,71427.9296875,0.0,3774.206787109375,1.0,278.15728759765625,282.8930969238281,298.9371032714844,303.6018371582031,293.1499938964844,293.1499938964844,278.45001220703125,38550.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880174994468689,1.0,0.0,0.0,3.6041648387908936,3.604192972183228,8.66767493334919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.8564453125,0.0,1669.500732421875,1895.4371337890625,0.0,3218.220458984375,0.9264580607414246,1.0,0.0,3.0,1.0,0.0
17768280,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7205359935760498,0.3395851254463196,0.3126087784767151,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8516299724578857,0.5763513445854187,0.5514646768569946,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8768641948699951,0.6317081451416016,0.4447790682315826,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7908138036727905,0.4560794532299042,0.438598096370697,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6285945773124695,0.2240223884582519,1.0445247888565063,284.9064636230469,284.95001220703125,302.1865234375,295.9217529296875,298.8983459472656,297.2488098144531,284.9075927734375,1.0,0.6855947375297546,0.4402525722980499,0.4402525722980499,1.0,1.0,-3.352792978286743,1.116393804550171,2.2363991737365723,0.3581913411617279,0.8650757074356079,0.8650757074356079,0.0,284.3263854980469,291.0,71427.9296875,0.0,3774.206787109375,1.0,278.15728759765625,282.8930969238281,298.9371032714844,303.6018371582031,293.1499938964844,293.1499938964844,278.45001220703125,38550.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880174994468689,1.0,0.0,0.0,3.6041648387908936,3.604192972183228,8.66767493334919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.8564453125,0.0,1669.500732421875,1895.4371337890625,0.0,3218.220458984375,0.9264580607414246,1.0,0.0,3.0,1.0,0.0
17768340,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7190091013908386,0.339561253786087,0.3124841451644897,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8497284054756165,0.5761380791664124,0.5511255860328674,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8769358396530151,0.6361219882965088,0.4477039277553558,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7891205549240112,0.4562179148197174,0.4386269748210907,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6274797916412354,0.2241874784231186,1.0451908111572266,284.9988708496094,284.95001220703125,302.1923522949219,295.91229248046875,298.8998413085937,297.2552795410156,284.9974060058594,1.0,0.6874583959579468,0.4388939142227173,0.4388939142227173,1.0,1.0,-3.3565773963928223,1.1144108772277832,2.242166757583618,0.3537660241127014,0.9509606957435608,0.9509606957435608,0.0,287.08380126953125,279.0,70821.8203125,0.0,3799.186767578125,1.0,278.44287109375,283.0018005371094,298.8973999023437,303.4458312988281,293.1499938964844,293.1499938964844,278.1499938964844,33535.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874051570892334,1.0,0.0,0.0,3.714410305023194,3.7144389152526855,9.2060440692876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.162109375,0.0,1771.025146484375,1895.4371337890625,0.0,3160.8125,0.9474881887435912,1.0,0.0,3.0,1.0,0.0
17768400,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7190091013908386,0.339561253786087,0.3124841451644897,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8497284054756165,0.5761380791664124,0.5511255860328674,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8769358396530151,0.6361219882965088,0.4477039277553558,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7891205549240112,0.4562179148197174,0.4386269748210907,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6274797916412354,0.2241874784231186,1.0451908111572266,284.9988708496094,284.95001220703125,302.1923522949219,295.91229248046875,298.8998413085937,297.2552795410156,284.9974060058594,1.0,0.6874583959579468,0.4388939142227173,0.4388939142227173,1.0,1.0,-3.3565773963928223,1.1144108772277832,2.242166757583618,0.3537660241127014,0.9509606957435608,0.9509606957435608,0.0,287.08380126953125,279.0,70821.8203125,0.0,3799.186767578125,1.0,278.44287109375,283.0018005371094,298.8973999023437,303.4458312988281,293.1499938964844,293.1499938964844,278.1499938964844,33535.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874051570892334,1.0,0.0,0.0,3.714410305023194,3.7144389152526855,9.2060440692876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.162109375,0.0,1771.025146484375,1895.4371337890625,0.0,3160.8125,0.9474881887435912,1.0,0.0,3.0,1.0,0.0
17768460,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7204274535179138,0.3386912643909454,0.311763048171997,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8515723347663879,0.5749473571777344,0.5501207709312439,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8810304403305054,0.6393466591835022,0.4500209391117096,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7911145687103271,0.4555993676185608,0.438105970621109,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6289616823196411,0.223986268043518,1.044145107269287,284.9052429199219,284.95001220703125,302.19561767578125,295.90313720703125,298.8932189941406,297.2515563964844,284.9062805175781,1.0,0.685111939907074,0.4375428855419159,0.4375428855419159,1.0,1.0,-3.3554162979125977,1.110482931137085,2.2449331283569336,0.3500225841999054,0.8629735708236694,0.8629735708236694,0.0,283.40576171875,267.0,71275.453125,0.0,3775.317626953125,1.0,278.1573486328125,282.8907470703125,298.9181213378906,303.5738525390625,293.1499938964844,293.1499938964844,278.45001220703125,38636.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803940415382385,1.0,0.0,0.0,3.5982789993286133,3.598307132720948,8.639387942821486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.37890625,0.0,1662.8980712890625,1895.4371337890625,0.0,3220.2734375,0.9251645803451538,1.0,0.0,3.0,1.0,0.0
17768520,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7204274535179138,0.3386912643909454,0.311763048171997,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8515723347663879,0.5749473571777344,0.5501207709312439,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8810304403305054,0.6393466591835022,0.4500209391117096,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7911145687103271,0.4555993676185608,0.438105970621109,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6289616823196411,0.223986268043518,1.044145107269287,284.9052429199219,284.95001220703125,302.19561767578125,295.90313720703125,298.8932189941406,297.2515563964844,284.9062805175781,1.0,0.685111939907074,0.4375428855419159,0.4375428855419159,1.0,1.0,-3.3554162979125977,1.110482931137085,2.2449331283569336,0.3500225841999054,0.8629735708236694,0.8629735708236694,0.0,283.40576171875,267.0,71275.453125,0.0,3775.317626953125,1.0,278.1573486328125,282.8907470703125,298.9181213378906,303.5738525390625,293.1499938964844,293.1499938964844,278.45001220703125,38636.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803940415382385,1.0,0.0,0.0,3.5982789993286133,3.598307132720948,8.639387942821486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.37890625,0.0,1662.8980712890625,1895.4371337890625,0.0,3220.2734375,0.9251645803451538,1.0,0.0,3.0,1.0,0.0
17768580,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7245702147483826,0.3387587964534759,0.3113004565238952,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8566884398460388,0.5747258067131042,0.5493373870849609,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8888084292411804,0.6438345909118652,0.4526720941066742,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7962929010391235,0.4557826519012451,0.4377394914627075,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6326731443405151,0.2242263257503509,1.0430506467819214,284.99542236328125,284.95001220703125,302.1959228515625,295.8942565917969,298.8925476074219,297.2582397460937,284.9939270019531,1.0,0.6809227466583252,0.4361918866634369,0.4361918866634369,1.0,1.0,-3.3553433418273926,1.1068787574768066,2.248464584350586,0.347338318824768,0.945797324180603,0.945797324180603,0.0,275.27618408203125,255.0,70596.125,0.0,3728.61083984375,1.0,278.4427490234375,282.9989013671875,298.8782653808594,303.4132385253906,293.1499938964844,293.1499938964844,278.1499938964844,33654.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740425705909729,1.0,0.0,0.0,3.704798460006714,3.704827070236206,9.158461011793406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.5927734375,0.0,1759.53369140625,1895.4371337890625,0.0,3160.728271484375,0.9453336596488952,1.0,0.0,3.0,1.0,0.0
17768640,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7245702147483826,0.3387587964534759,0.3113004565238952,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8566884398460388,0.5747258067131042,0.5493373870849609,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8888084292411804,0.6438345909118652,0.4526720941066742,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7962929010391235,0.4557826519012451,0.4377394914627075,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6326731443405151,0.2242263257503509,1.0430506467819214,284.99542236328125,284.95001220703125,302.1959228515625,295.8942565917969,298.8925476074219,297.2582397460937,284.9939270019531,1.0,0.6809227466583252,0.4361918866634369,0.4361918866634369,1.0,1.0,-3.3553433418273926,1.1068787574768066,2.248464584350586,0.347338318824768,0.945797324180603,0.945797324180603,0.0,275.27618408203125,255.0,70596.125,0.0,3728.61083984375,1.0,278.4427490234375,282.9989013671875,298.8782653808594,303.4132385253906,293.1499938964844,293.1499938964844,278.1499938964844,33654.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740425705909729,1.0,0.0,0.0,3.704798460006714,3.704827070236206,9.158461011793406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.5927734375,0.0,1759.53369140625,1895.4371337890625,0.0,3160.728271484375,0.9453336596488952,1.0,0.0,3.0,1.0,0.0
17768700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7270829081535339,0.3384237885475158,0.3110375106334686,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8598641753196716,0.5742051005363464,0.5489192605018616,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8933394551277161,0.6455247402191162,0.4539354741573334,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7994683384895325,0.4555635154247284,0.4375492334365845,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6349861025810242,0.224219724535942,1.0426028966903689,284.87066650390625,284.95001220703125,302.19488525390625,295.88995361328125,298.8887023925781,297.257080078125,284.8695983886719,1.0,0.6784543991088867,0.4355163872241974,0.4355163872241974,1.0,1.0,-3.3552844524383545,1.1050456762313845,2.2502386569976807,0.3462283015251159,0.856840968132019,0.856840968132019,0.0,270.5104064941406,255.0,71351.296875,0.0,3701.17822265625,1.0,278.1967163085937,282.8595886230469,298.9174194335937,303.6232604980469,293.1499938964844,293.1499938964844,278.1499938964844,38144.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792247176170349,1.0,0.0,0.0,3.659556150436402,3.6595847606658936,8.936143558457843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.9267578125,0.0,1735.66357421875,1895.4371337890625,0.0,3209.314697265625,0.9362542033195496,1.0,0.0,3.0,1.0,0.0
17768760,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7293923497200012,0.3380301296710968,0.3104771375656128,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8628929257392883,0.5735761523246765,0.5481271147727966,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8977020978927612,0.6471694111824036,0.4548867344856262,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8024787902832031,0.4552518725395202,0.4370594322681427,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6371855139732361,0.2241456359624862,1.0414053201675415,284.9055480957031,284.95001220703125,302.19293212890625,295.8856811523437,298.8841857910156,297.25506591796875,284.9066772460937,1.0,0.675681471824646,0.4349077343940735,0.4349077343940735,1.0,1.0,-3.3527750968933105,1.1024739742279053,2.2503011226654053,0.3448388576507568,0.8592678308486938,0.8592678308486938,0.0,265.7258605957031,243.0,70988.015625,0.0,3667.8017578125,1.0,278.1575927734375,282.8925476074219,298.8993225097656,303.5365600585937,293.1499938964844,293.1499938964844,278.45001220703125,38743.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800917863845825,1.0,0.0,0.0,3.582526445388794,3.582554340362549,8.563910114389728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.6240234375,0.0,1644.4210205078125,1895.4371337890625,0.0,3217.440673828125,0.92167067527771,1.0,0.0,3.0,1.0,0.0
17768820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7357820868492126,0.3381994068622589,0.3100073337554931,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8710559010505676,0.5733746886253357,0.5472558736801147,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9089553356170654,0.6517499089241028,0.4575227499008178,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8103306293487549,0.4555013477802276,0.4366478025913238,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6430633068084717,0.2244903594255447,1.040258288383484,284.9945373535156,284.95001220703125,302.1863098144531,295.8773803710937,298.8818664550781,297.2619934082031,284.9930725097656,1.0,0.6699413061141968,0.4336903989315033,0.4336903989315033,1.0,1.0,-3.3524510860443115,1.099125623703003,2.2533254623413086,0.3421814441680908,0.9410167932510376,0.9410167932510376,0.0,254.6151580810547,231.0,70321.71875,0.0,3603.47802734375,1.0,278.4426574707031,282.9997253417969,298.8606262207031,303.37725830078125,293.1499938964844,293.1499938964844,278.1499938964844,33673.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735852241516113,1.0,0.0,0.0,3.689556360244751,3.689584493637085,9.08325603177218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.9921875,0.0,1740.1376953125,1895.4371337890625,0.0,3156.439208984375,0.9418047666549684,1.0,0.0,3.0,1.0,0.0
17768880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7357820868492126,0.3381994068622589,0.3100073337554931,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8710559010505676,0.5733746886253357,0.5472558736801147,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9089553356170654,0.6517499089241028,0.4575227499008178,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8103306293487549,0.4555013477802276,0.4366478025913238,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6430633068084717,0.2244903594255447,1.040258288383484,284.9945373535156,284.95001220703125,302.1863098144531,295.8773803710937,298.8818664550781,297.2619934082031,284.9930725097656,1.0,0.6699413061141968,0.4336903989315033,0.4336903989315033,1.0,1.0,-3.3524510860443115,1.099125623703003,2.2533254623413086,0.3421814441680908,0.9410167932510376,0.9410167932510376,0.0,254.6151580810547,231.0,70321.71875,0.0,3603.47802734375,1.0,278.4426574707031,282.9997253417969,298.8606262207031,303.37725830078125,293.1499938964844,293.1499938964844,278.1499938964844,33673.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735852241516113,1.0,0.0,0.0,3.689556360244751,3.689584493637085,9.08325603177218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.9921875,0.0,1740.1376953125,1895.4371337890625,0.0,3156.439208984375,0.9418047666549684,1.0,0.0,3.0,1.0,0.0
17768940,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7423746585845947,0.3375530242919922,0.3092034757137298,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8796250224113464,0.5722382068634033,0.5459978580474854,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9214827418327332,0.6551514863967896,0.4597408473491668,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8180827498435974,0.4550226330757141,0.435958981513977,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6493558287620544,0.2244943678379058,1.038732409477234,284.906982421875,284.95001220703125,302.1756591796875,295.86932373046875,298.8715209960937,297.25897216796875,284.9078674316406,1.0,0.6638679504394531,0.4324730336666107,0.4324730336666107,1.0,1.0,-3.3499832153320312,1.0950279235839844,2.254955053329468,0.3385409712791443,0.8564261198043823,0.8564261198043823,0.0,243.51856994628903,219.0,70713.984375,0.0,3534.20947265625,1.0,278.1575622558594,282.8955078125,298.8826904296875,303.5012512207031,293.1499938964844,293.1499938964844,278.45001220703125,38702.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796035647392273,1.0,0.0,0.0,3.566697359085083,3.566725015640259,8.48839931677503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.908203125,0.0,1624.9149169921875,1895.4371337890625,0.0,3212.865234375,0.9180112481117249,1.0,0.0,3.0,1.0,0.0
17769000,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7423746585845947,0.3375530242919922,0.3092034757137298,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8796250224113464,0.5722382068634033,0.5459978580474854,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9214827418327332,0.6551514863967896,0.4597408473491668,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8180827498435974,0.4550226330757141,0.435958981513977,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6493558287620544,0.2244943678379058,1.038732409477234,284.906982421875,284.95001220703125,302.1756591796875,295.86932373046875,298.8715209960937,297.25897216796875,284.9078674316406,1.0,0.6638679504394531,0.4324730336666107,0.4324730336666107,1.0,1.0,-3.3499832153320312,1.0950279235839844,2.254955053329468,0.3385409712791443,0.8564261198043823,0.8564261198043823,0.0,243.51856994628903,219.0,70713.984375,0.0,3534.20947265625,1.0,278.1575622558594,282.8955078125,298.8826904296875,303.5012512207031,293.1499938964844,293.1499938964844,278.45001220703125,38702.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796035647392273,1.0,0.0,0.0,3.566697359085083,3.566725015640259,8.48839931677503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.908203125,0.0,1624.9149169921875,1895.4371337890625,0.0,3212.865234375,0.9180112481117249,1.0,0.0,3.0,1.0,0.0
17769060,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7505785226821899,0.3377692103385925,0.3087626993656158,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8900340795516968,0.5720224380493164,0.5450989603996277,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9365899562835692,0.6597753167152405,0.4623972773551941,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8271093368530273,0.455297589302063,0.4355551898479461,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6570528745651245,0.2249003648757934,1.0377639532089231,284.9945678710937,284.95001220703125,302.16064453125,295.86151123046875,298.866943359375,297.2658996582031,284.9936218261719,1.0,0.6576665043830872,0.4313295185565948,0.4313295185565948,1.0,1.0,-3.3499069213867188,1.0920473337173462,2.257859706878662,0.3346524536609649,0.937181293964386,0.937181293964386,0.0,231.60450744628903,207.0,70060.4921875,0.0,3465.93310546875,1.0,278.4417724609375,283.0023498535156,298.84521484375,303.3441772460937,293.1499938964844,293.1499938964844,278.1499938964844,33720.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731280565261841,1.0,0.0,0.0,3.672535181045532,3.672563314437866,8.999641636364686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.0634765625,0.0,1718.8531494140625,1895.4371337890625,0.0,3152.151611328125,0.9381607174873352,1.0,0.0,3.0,1.0,0.0
17769120,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7505785226821899,0.3377692103385925,0.3087626993656158,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8900340795516968,0.5720224380493164,0.5450989603996277,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9365899562835692,0.6597753167152405,0.4623972773551941,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8271093368530273,0.455297589302063,0.4355551898479461,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6570528745651245,0.2249003648757934,1.0377639532089231,284.9945678710937,284.95001220703125,302.16064453125,295.86151123046875,298.866943359375,297.2658996582031,284.9936218261719,1.0,0.6576665043830872,0.4313295185565948,0.4313295185565948,1.0,1.0,-3.3499069213867188,1.0920473337173462,2.257859706878662,0.3346524536609649,0.937181293964386,0.937181293964386,0.0,231.60450744628903,207.0,70060.4921875,0.0,3465.93310546875,1.0,278.4417724609375,283.0023498535156,298.84521484375,303.3441772460937,293.1499938964844,293.1499938964844,278.1499938964844,33720.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731280565261841,1.0,0.0,0.0,3.672535181045532,3.672563314437866,8.999641636364686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.0634765625,0.0,1718.8531494140625,1895.4371337890625,0.0,3152.151611328125,0.9381607174873352,1.0,0.0,3.0,1.0,0.0
17769180,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.759068489074707,0.3371745347976684,0.3079837560653686,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9007440209388732,0.5708847045898438,0.5438145995140076,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9515344500541688,0.6632183194160461,0.4646260142326355,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8363316059112549,0.4548490345478058,0.4348727762699127,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6652013063430786,0.2249602228403091,1.036407709121704,284.9081726074219,284.95001220703125,302.14093017578125,295.8539428710937,298.8541564941406,297.2630615234375,284.908935546875,1.0,0.6513192653656006,0.4301860332489013,0.4301860332489013,1.0,1.0,-3.3476600646972656,1.0882593393325806,2.2594008445739746,0.3305583000183105,0.853908360004425,0.853908360004425,0.0,220.10064697265625,195.0,70462.6171875,0.0,3394.998779296875,1.0,278.1576843261719,282.8988647460937,298.86737060546875,303.4690246582031,293.1499938964844,293.1499938964844,278.45001220703125,38664.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791356086730957,1.0,0.0,0.0,3.5517468452453613,3.551774263381958,8.417386538894789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.72265625,0.0,1606.646484375,1895.4371337890625,0.0,3208.4794921875,0.9145625233650208,1.0,0.0,3.0,1.0,0.0
