time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.759068489074707,0.3371745347976684,0.3079837560653686,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9007440209388732,0.5708847045898438,0.5438145995140076,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9515344500541688,0.6632183194160461,0.4646260142326355,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8363316059112549,0.4548490345478058,0.4348727762699127,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6652013063430786,0.2249602228403091,1.036407709121704,284.9081726074219,284.95001220703125,302.14093017578125,295.8539428710937,298.8541564941406,297.2630615234375,284.908935546875,1.0,0.6513192653656006,0.4301860332489013,0.4301860332489013,1.0,1.0,-3.3476600646972656,1.0882593393325806,2.2594008445739746,0.3305583000183105,0.853908360004425,0.853908360004425,0.0,220.10064697265625,195.0,70462.6171875,0.0,3394.998779296875,1.0,278.1576843261719,282.8988647460937,298.86737060546875,303.4690246582031,293.1499938964844,293.1499938964844,278.45001220703125,38664.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791356086730957,1.0,0.0,0.0,3.5517468452453613,3.551774263381958,8.417386538894789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.72265625,0.0,1606.646484375,1895.4371337890625,0.0,3208.4794921875,0.9145625233650208,1.0,0.0,3.0,1.0,0.0
17769300,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7638780474662781,0.3372602164745331,0.3076421022415161,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.906771183013916,0.5707142353057861,0.5431939363479614,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9593448638916016,0.6655035614967346,0.4658183157444,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8414705395698547,0.454943984746933,0.4345430731773376,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6697474122047424,0.2251445353031158,1.0356602668762207,285.0143127441406,284.95001220703125,302.1291809082031,295.8502197265625,298.8501892089844,297.2660827636719,285.0145874023437,1.0,0.6480804085731506,0.4296142756938934,0.4296142756938934,1.0,1.0,-3.3466343879699707,1.086400032043457,2.2602343559265137,0.3285034298896789,0.9288775324821472,0.9288775324821472,0.0,214.1934509277344,195.0,69697.640625,0.0,3358.913330078125,1.0,278.3993225097656,283.02001953125,298.82147216796875,303.25457763671875,293.1499938964844,293.1499938964844,278.45001220703125,34075.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738940358161926,1.0,0.0,0.0,3.6019461154937744,3.601973295211792,8.657005423629016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.8037109375,0.0,1633.733154296875,1895.4371337890625,0.0,3159.335205078125,0.9237077832221984,1.0,0.0,3.0,1.0,0.0
17769360,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.769591212272644,0.3374143838882446,0.3075593709945678,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9141932725906372,0.5706414580345154,0.5428853034973145,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9677852392196656,0.6678158640861511,0.4672719836235046,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8474918603897095,0.4551328420639038,0.4344716370105743,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6750788688659668,0.2254095077514648,1.035599946975708,284.99371337890625,284.95001220703125,302.1161499023437,295.8465576171875,298.8463439941406,297.2697448730469,284.99224853515625,1.0,0.6449392437934875,0.4290539920330047,0.4290539920330047,1.0,1.0,-3.347751379013061,1.085342526435852,2.26240873336792,0.3269063830375671,0.9333629012107848,0.9333629012107848,0.0,207.98629760742188,183.0,69831.015625,0.0,3326.009521484375,1.0,278.44244384765625,283.003662109375,298.82965087890625,303.3133544921875,293.1499938964844,293.1499938964844,278.1499938964844,33625.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726307153701782,1.0,0.0,0.0,3.660466194152832,3.660494089126587,8.94058814537857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.216796875,0.0,1702.90771484375,1895.4371337890625,0.0,3147.486572265625,0.9350621104240416,1.0,0.0,3.0,1.0,0.0
17769420,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7806010842323303,0.3368320167064667,0.3067922294139862,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9291638135910034,0.5694653987884521,0.5415651202201843,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9826385974884032,0.6711463332176208,0.4694321751594543,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8593675494194031,0.4546824097633362,0.4337872862815857,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.685534656047821,0.225505381822586,1.0343958139419556,284.9088134765625,284.95001220703125,302.0859680175781,295.8393249511719,298.829833984375,297.26629638671875,284.9095458984375,1.0,0.6384538412094116,0.4279334843158722,0.4279334843158722,1.0,1.0,-3.3455750942230225,1.0815882682800293,2.263986825942993,0.3234045207500458,0.851207971572876,0.851207971572876,0.0,196.3915100097656,171.0,70219.9453125,0.0,3254.85400390625,1.0,278.1578063964844,282.9024963378906,298.8528747558594,303.4385681152344,293.1499938964844,293.1499938964844,278.45001220703125,38655.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787023425102234,1.0,0.0,0.0,3.536933660507202,3.536961078643799,8.347321340806957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.7275390625,0.0,1588.8994140625,1895.4371337890625,0.0,3204.41845703125,0.91116464138031,1.0,0.0,3.0,1.0,0.0
17769480,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7806010842323303,0.3368320167064667,0.3067922294139862,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9291638135910034,0.5694653987884521,0.5415651202201843,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9826385974884032,0.6711463332176208,0.4694321751594543,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8593675494194031,0.4546824097633362,0.4337872862815857,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.685534656047821,0.225505381822586,1.0343958139419556,284.9088134765625,284.95001220703125,302.0859680175781,295.8393249511719,298.829833984375,297.26629638671875,284.9095458984375,1.0,0.6384538412094116,0.4279334843158722,0.4279334843158722,1.0,1.0,-3.3455750942230225,1.0815882682800293,2.263986825942993,0.3234045207500458,0.851207971572876,0.851207971572876,0.0,196.3915100097656,171.0,70219.9453125,0.0,3254.85400390625,1.0,278.1578063964844,282.9024963378906,298.8528747558594,303.4385681152344,293.1499938964844,293.1499938964844,278.45001220703125,38655.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787023425102234,1.0,0.0,0.0,3.536933660507202,3.536961078643799,8.347321340806957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.7275390625,0.0,1588.8994140625,1895.4371337890625,0.0,3204.41845703125,0.91116464138031,1.0,0.0,3.0,1.0,0.0
17769540,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.787112295627594,0.336928129196167,0.3064465224742889,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9379231929779052,0.5692723989486694,0.5409074425697327,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9903050065040588,0.67348313331604,0.4706409275531769,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8664118051528931,0.4547826647758484,0.4334477186203003,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.691607654094696,0.2257158160209655,1.0337038040161133,285.0140380859375,284.95001220703125,302.0679931640625,295.8356018066406,298.8237609863281,297.26922607421875,285.0135192871094,1.0,0.635023295879364,0.4273508191108703,0.4273508191108703,1.0,1.0,-3.3445746898651123,1.0796843767166138,2.264890193939209,0.3215619623661041,0.9264313578605652,0.9264313578605652,0.0,190.2133636474609,171.0,69477.0234375,0.0,3217.343994140625,1.0,278.4024963378906,283.0225830078125,298.8065795898437,303.2267150878906,293.1499938964844,293.1499938964844,278.45001220703125,33906.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733124732971191,1.0,0.0,0.0,3.592073917388916,3.5921008586883545,8.609616202193138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.8427734375,0.0,1620.4659423828125,1895.4371337890625,0.0,3153.880859375,0.9211373925209044,1.0,0.0,3.0,1.0,0.0
17769600,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7941934466362,0.3370680212974548,0.3063710033893585,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9471397995948792,0.5691750049591064,0.5405968427658081,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9976718425750732,0.6756713390350342,0.4720191955566406,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8740652799606323,0.4549528658390045,0.433378666639328,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6981224417686462,0.2259790152311325,1.033710479736328,284.992919921875,284.95001220703125,302.04998779296875,295.83221435546875,298.8181457519531,297.2724914550781,284.9920349121094,1.0,0.6319547891616821,0.4268129467964172,0.4268129467964172,1.0,1.0,-3.345689535140991,1.0786619186401367,2.2670276165008545,0.3202387690544128,0.9293811917304992,0.9293811917304992,0.0,184.22998046875,159.0,69590.09375,0.0,3185.68798828125,1.0,278.4415283203125,283.00689697265625,298.8160095214844,303.2840270996094,293.1499938964844,293.1499938964844,278.1499938964844,33717.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722395896911621,1.0,0.0,0.0,3.644002914428711,3.644030570983887,8.860347406880464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.2705078125,0.0,1682.973876953125,1895.4371337890625,0.0,3143.818115234375,0.9315395951271056,1.0,0.0,3.0,1.0,0.0
17769660,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8032128810882568,0.3364085853099823,0.3057050704956054,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9584916234016418,0.5678871273994446,0.5393519401550293,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6808336973190308,0.4602464139461517,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8841496109962463,0.4544143974781036,0.4327940344810486,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7067005038261414,0.2260291874408722,1.0331487655639648,284.9034118652344,284.95001220703125,302.0102844238281,295.82586669921875,298.8021850585937,297.2760314941406,284.90301513671875,1.0,0.6240601539611816,0.4257170259952545,0.4257170259952545,1.0,1.0,-3.3221254348754883,1.0670570135116575,2.255068302154541,0.315377801656723,0.8418577313423157,0.8418577313423157,0.0,175.7306365966797,162.0,69643.78125,0.0,3090.498046875,1.0,278.15789794921875,282.9051208496094,298.8372802734375,303.3942565917969,293.1499938964844,293.1499938964844,278.45001220703125,39082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779388666152954,1.0,0.0,0.0,3.507472038269043,3.5074992179870605,8.208839403778256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.9501953125,0.0,1557.20263671875,1895.4371337890625,0.0,3197.26123046875,0.9048014879226683,1.0,0.0,3.0,1.0,0.0
17769720,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8032128810882568,0.3364085853099823,0.3057050704956054,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9584916234016418,0.5678871273994446,0.5393519401550293,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6808336973190308,0.4602464139461517,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8841496109962463,0.4544143974781036,0.4327940344810486,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7067005038261414,0.2260291874408722,1.0331487655639648,284.9034118652344,284.95001220703125,302.0102844238281,295.82586669921875,298.8021850585937,297.2760314941406,284.90301513671875,1.0,0.6240601539611816,0.4257170259952545,0.4257170259952545,1.0,1.0,-3.3221254348754883,1.0670570135116575,2.255068302154541,0.315377801656723,0.8418577313423157,0.8418577313423157,0.0,175.7306365966797,162.0,69643.78125,0.0,3090.498046875,1.0,278.15789794921875,282.9051208496094,298.8372802734375,303.3942565917969,293.1499938964844,293.1499938964844,278.45001220703125,39082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779388666152954,1.0,0.0,0.0,3.507472038269043,3.5074992179870605,8.208839403778256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.9501953125,0.0,1557.20263671875,1895.4371337890625,0.0,3197.26123046875,0.9048014879226683,1.0,0.0,3.0,1.0,0.0
17769780,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8098319172859192,0.3365856111049652,0.3054861426353454,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9662747979164124,0.5674843788146973,0.5385518670082092,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.6896734237670898,0.4488736689090729,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8916032910346985,0.4545947015285492,0.432574450969696,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7129426598548889,0.226515844464302,1.0337409973144531,284.9832763671875,284.95001220703125,301.9691162109375,295.82086181640625,298.8021545410156,297.3023376464844,284.9826965332031,1.0,0.620370090007782,0.4246211051940918,0.4246211051940918,1.0,1.0,-3.313413619995117,1.061069369316101,2.2523443698883057,0.3098848760128021,0.911332666873932,0.911332666873932,0.0,170.20106506347656,165.0,68822.8125,0.0,3034.85888671875,1.0,278.4412536621094,283.0103759765625,298.7994689941406,303.22100830078125,293.1499938964844,293.1499938964844,278.1499938964844,34161.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703597784042358,1.0,0.0,0.0,3.600156784057617,3.6001839637756348,8.648406719657942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.173828125,0.0,1632.1807861328125,1895.4371337890625,0.0,3126.185791015625,0.921643614768982,1.0,0.0,3.0,1.0,0.0
17769840,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8098319172859192,0.3365856111049652,0.3054861426353454,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9662747979164124,0.5674843788146973,0.5385518670082092,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.6896734237670898,0.4488736689090729,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8916032910346985,0.4545947015285492,0.432574450969696,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7129426598548889,0.226515844464302,1.0337409973144531,284.9832763671875,284.95001220703125,301.9691162109375,295.82086181640625,298.8021545410156,297.3023376464844,284.9826965332031,1.0,0.620370090007782,0.4246211051940918,0.4246211051940918,1.0,1.0,-3.313413619995117,1.061069369316101,2.2523443698883057,0.3098848760128021,0.911332666873932,0.911332666873932,0.0,170.20106506347656,165.0,68822.8125,0.0,3034.85888671875,1.0,278.4412536621094,283.0103759765625,298.7994689941406,303.22100830078125,293.1499938964844,293.1499938964844,278.1499938964844,34161.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703597784042358,1.0,0.0,0.0,3.600156784057617,3.6001839637756348,8.648406719657942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.173828125,0.0,1632.1807861328125,1895.4371337890625,0.0,3126.185791015625,0.921643614768982,1.0,0.0,3.0,1.0,0.0
17769900,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8112702965736389,0.3363145887851715,0.3053981065750122,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9678906798362732,0.5668947696685791,0.5381877422332764,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.693494975566864,0.4463222920894623,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8933072090148926,0.4543773233890533,0.4325145483016968,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7144603133201599,0.2266342639923095,1.0345042943954468,284.87091064453125,284.95001220703125,301.947998046875,295.8187866210937,298.7984313964844,297.3101806640625,284.87188720703125,1.0,0.6193902492523193,0.4240731298923492,0.4240731298923492,1.0,1.0,-3.310646772384644,1.0586072206497192,2.2520394325256348,0.3080131709575653,0.828275203704834,0.828275203704834,0.0,168.95948791503906,165.0,69396.546875,0.0,3021.84521484375,1.0,278.19970703125,282.88653564453125,298.8409729003906,303.42071533203125,293.1499938964844,293.1499938964844,278.1499938964844,39099.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750126361846924,1.0,0.0,0.0,3.538172483444214,3.5381999015808105,8.353169391739357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.740234375,0.0,1593.5941162109375,1895.4371337890625,0.0,3169.825439453125,0.9088684916496276,1.0,0.0,3.0,1.0,0.0
17769960,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8115873336791992,0.3360307812690735,0.3050808906555176,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9682175517082214,0.5662585496902466,0.5375339984893799,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.6970317363739014,0.4453244507312774,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8937848210334778,0.4541116058826446,0.4322198033332824,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7150330543518066,0.2267059087753296,1.0347225666046145,284.9134521484375,284.95001220703125,301.926513671875,295.8170166015625,298.7938232421875,297.3158264160156,284.9139709472656,1.0,0.6188183426856995,0.4237116575241089,0.4237116575241089,1.0,1.0,-3.3081846237182617,1.0567214488983154,2.2514631748199463,0.3066335022449493,0.838365912437439,0.838365912437439,0.0,168.4139862060547,168.0,69124.421875,0.0,3013.43994140625,1.0,278.1585693359375,282.9237976074219,298.8260192871094,303.3386535644531,293.1499938964844,293.1499938964844,278.45001220703125,38718.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754234910011292,1.0,0.0,0.0,3.467169523239136,3.467195987701416,8.021276016734191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.6904296875,0.0,1507.8988037109375,1895.4371337890625,0.0,3173.67822265625,0.8953534364700317,1.0,0.0,3.0,1.0,0.0
17770020,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8120602369308472,0.3362069725990295,0.3050859868526459,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.968443751335144,0.5658584237098694,0.5369611978530884,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.7044801712036133,0.4445346295833587,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8943315148353577,0.4542926549911499,0.4322221279144287,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7158628702163696,0.2272288650274276,1.036576747894287,284.9923095703125,284.95001220703125,301.8824768066406,295.8141784667969,298.787841796875,297.33160400390625,284.9915771484375,1.0,0.6188091039657593,0.4229887127876282,0.4229887127876282,1.0,1.0,-3.308776617050171,1.0550179481506348,2.253758668899536,0.3046740591526031,0.9137780070304872,0.9137780070304872,0.0,168.08773803710938,171.0,68611.6640625,0.0,3012.899169921875,1.0,278.4410095214844,283.0224914550781,298.7962341308594,303.1979675292969,293.1499938964844,293.1499938964844,278.1499938964844,33649.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686264753341675,1.0,0.0,0.0,3.579888105392456,3.5799150466918945,8.551301675652212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.8046875,0.0,1603.8248291015625,1895.4371337890625,0.0,3109.92578125,0.916637659072876,1.0,0.0,3.0,1.0,0.0
17770080,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8120602369308472,0.3362069725990295,0.3050859868526459,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.968443751335144,0.5658584237098694,0.5369611978530884,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.7044801712036133,0.4445346295833587,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8943315148353577,0.4542926549911499,0.4322221279144287,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7158628702163696,0.2272288650274276,1.036576747894287,284.9923095703125,284.95001220703125,301.8824768066406,295.8141784667969,298.787841796875,297.33160400390625,284.9915771484375,1.0,0.6188091039657593,0.4229887127876282,0.4229887127876282,1.0,1.0,-3.308776617050171,1.0550179481506348,2.253758668899536,0.3046740591526031,0.9137780070304872,0.9137780070304872,0.0,168.08773803710938,171.0,68611.6640625,0.0,3012.899169921875,1.0,278.4410095214844,283.0224914550781,298.7962341308594,303.1979675292969,293.1499938964844,293.1499938964844,278.1499938964844,33649.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686264753341675,1.0,0.0,0.0,3.579888105392456,3.5799150466918945,8.551301675652212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.8046875,0.0,1603.8248291015625,1895.4371337890625,0.0,3109.92578125,0.916637659072876,1.0,0.0,3.0,1.0,0.0
17770140,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8103716373443604,0.3355669677257538,0.3047108650207519,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9662148952484132,0.5645838975906372,0.5359988212585449,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.7101721167564392,0.446828544139862,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8925367593765259,0.4537459909915924,0.4319183230400085,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7149466276168823,0.2273523956537246,1.0378329753875732,284.9156494140625,284.95001220703125,301.83709716796875,295.812255859375,298.7706298828125,297.33135986328125,284.9154968261719,1.0,0.6197553277015686,0.4222657680511474,0.4222657680511474,1.0,1.0,-3.311073064804077,1.0539201498031616,2.257153034210205,0.303057312965393,0.8401885628700256,0.8401885628700256,0.0,169.18898010253906,189.0,69120.4765625,0.0,3024.10888671875,1.0,278.1589050292969,282.9267883300781,298.8255615234375,303.3349609375,293.1499938964844,293.1499938964844,278.45001220703125,38233.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746686577796936,1.0,0.0,0.0,3.465662717819214,3.465688943862915,8.01430530827929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.705078125,0.0,1502.727783203125,1895.4371337890625,0.0,3166.599853515625,0.8944491147994995,1.0,0.0,3.0,1.0,0.0
17770200,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8103716373443604,0.3355669677257538,0.3047108650207519,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9662148952484132,0.5645838975906372,0.5359988212585449,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.7101721167564392,0.446828544139862,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8925367593765259,0.4537459909915924,0.4319183230400085,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7149466276168823,0.2273523956537246,1.0378329753875732,284.9156494140625,284.95001220703125,301.83709716796875,295.812255859375,298.7706298828125,297.33135986328125,284.9154968261719,1.0,0.6197553277015686,0.4222657680511474,0.4222657680511474,1.0,1.0,-3.311073064804077,1.0539201498031616,2.257153034210205,0.303057312965393,0.8401885628700256,0.8401885628700256,0.0,169.18898010253906,189.0,69120.4765625,0.0,3024.10888671875,1.0,278.1589050292969,282.9267883300781,298.8255615234375,303.3349609375,293.1499938964844,293.1499938964844,278.45001220703125,38233.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746686577796936,1.0,0.0,0.0,3.465662717819214,3.465688943862915,8.01430530827929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.705078125,0.0,1502.727783203125,1895.4371337890625,0.0,3166.599853515625,0.8944491147994995,1.0,0.0,3.0,1.0,0.0
17770260,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.80258709192276,0.3356718420982361,0.3048775494098663,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9562988877296448,0.5641682147979736,0.5356470942497253,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.7150487899780273,0.4600464105606079,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8838081955909729,0.4538911283016205,0.432117223739624,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7085659503936768,0.2277956157922744,1.0404889583587646,285.00164794921875,284.95001220703125,301.7903747558594,295.81103515625,298.75408935546875,297.33258056640625,285.001220703125,1.0,0.6263693571090698,0.4212584793567657,0.4212584793567657,1.0,1.0,-3.3301501274108887,1.0581660270690918,2.271984100341797,0.3026961088180542,0.9238595962524414,0.9238595962524414,0.0,175.8750762939453,192.0,68883.4453125,0.0,3103.7421875,1.0,278.4410095214844,283.0286865234375,298.7973022460937,303.2098388671875,293.1499938964844,293.1499938964844,278.1499938964844,33186.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686827421188354,1.0,0.0,0.0,3.589262723922729,3.589289665222168,8.596146017225692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.7275390625,0.0,1611.75537109375,1895.4371337890625,0.0,3110.45361328125,0.9185002446174622,1.0,0.0,3.0,1.0,0.0
17770320,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.80258709192276,0.3356718420982361,0.3048775494098663,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9562988877296448,0.5641682147979736,0.5356470942497253,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.7150487899780273,0.4600464105606079,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8838081955909729,0.4538911283016205,0.432117223739624,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7085659503936768,0.2277956157922744,1.0404889583587646,285.00164794921875,284.95001220703125,301.7903747558594,295.81103515625,298.75408935546875,297.33258056640625,285.001220703125,1.0,0.6263693571090698,0.4212584793567657,0.4212584793567657,1.0,1.0,-3.3301501274108887,1.0581660270690918,2.271984100341797,0.3026961088180542,0.9238595962524414,0.9238595962524414,0.0,175.8750762939453,192.0,68883.4453125,0.0,3103.7421875,1.0,278.4410095214844,283.0286865234375,298.7973022460937,303.2098388671875,293.1499938964844,293.1499938964844,278.1499938964844,33186.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686827421188354,1.0,0.0,0.0,3.589262723922729,3.589289665222168,8.596146017225692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.7275390625,0.0,1611.75537109375,1895.4371337890625,0.0,3110.45361328125,0.9185002446174622,1.0,0.0,3.0,1.0,0.0
17770380,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7953504323959351,0.3348674476146698,0.3045550584793091,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9469324946403505,0.5628024935722351,0.5348048210144043,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9990000128746032,0.7169439196586609,0.4718590378761291,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8760870099067688,0.4532510638236999,0.4319270253181457,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7026081085205078,0.2277360707521438,1.041905403137207,284.9179382324219,284.95001220703125,301.7423095703125,295.8103942871094,298.72174072265625,297.31170654296875,284.9184875488281,1.0,0.6312418580055237,0.4202512204647064,0.4202512204647064,1.0,1.0,-3.3444483280181885,1.0605905055999756,2.283857822418213,0.3021439015865326,0.849274218082428,0.849274218082428,0.0,181.9085388183593,195.0,69633.4921875,0.0,3169.794921875,1.0,278.1582336425781,282.92333984375,298.8295593261719,303.3695983886719,293.1499938964844,293.1499938964844,278.45001220703125,37972.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759037256240845,1.0,0.0,0.0,3.49294662475586,3.49297308921814,8.14098939372343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.37890625,0.0,1532.3048095703125,1895.4371337890625,0.0,3178.18115234375,0.9005441069602966,1.0,0.0,3.0,1.0,0.0
17770440,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7953504323959351,0.3348674476146698,0.3045550584793091,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9469324946403505,0.5628024935722351,0.5348048210144043,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9990000128746032,0.7169439196586609,0.4718590378761291,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8760870099067688,0.4532510638236999,0.4319270253181457,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7026081085205078,0.2277360707521438,1.041905403137207,284.9179382324219,284.95001220703125,301.7423095703125,295.8103942871094,298.72174072265625,297.31170654296875,284.9184875488281,1.0,0.6312418580055237,0.4202512204647064,0.4202512204647064,1.0,1.0,-3.3444483280181885,1.0605905055999756,2.283857822418213,0.3021439015865326,0.849274218082428,0.849274218082428,0.0,181.9085388183593,195.0,69633.4921875,0.0,3169.794921875,1.0,278.1582336425781,282.92333984375,298.8295593261719,303.3695983886719,293.1499938964844,293.1499938964844,278.45001220703125,37972.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759037256240845,1.0,0.0,0.0,3.49294662475586,3.49297308921814,8.14098939372343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.37890625,0.0,1532.3048095703125,1895.4371337890625,0.0,3178.18115234375,0.9005441069602966,1.0,0.0,3.0,1.0,0.0
17770500,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7923633456230164,0.3347936570644378,0.3043960630893707,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.942937672138214,0.5624774098396301,0.5343808531761169,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.7182778120040894,0.4768106341361999,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.872918426990509,0.4532096982002258,0.4318054914474487,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7001008987426758,0.2278073132038116,1.0422563552856443,285.0196838378906,284.95001220703125,301.7178039550781,295.8102722167969,298.708984375,297.3065490722656,285.0198669433594,1.0,0.6333120465278625,0.4197475910186767,0.4197475910186767,1.0,1.0,-3.3499765396118164,1.061216950416565,2.288759708404541,0.3015166819095611,0.9237157106399536,0.9237157106399536,0.0,184.4525604248047,195.0,69033.4375,0.0,3196.694091796875,1.0,278.3980407714844,283.038818359375,298.78692626953125,303.1709899902344,293.1499938964844,293.1499938964844,278.45001220703125,33539.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871200680732727,1.0,0.0,0.0,3.5524232387542725,3.5524497032165527,8.420593644586916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.7080078125,0.0,1570.1402587890625,1895.4371337890625,0.0,3134.073486328125,0.9118183255195618,1.0,0.0,3.0,1.0,0.0
17770560,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7900973558425903,0.3347648084163666,0.3044640123844147,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.939764678478241,0.56222003698349,0.5342320203781128,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7197492718696594,0.4809136390686035,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.870481014251709,0.4532451033592224,0.4319182336330414,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6981903910636902,0.227933332324028,1.0431561470031738,284.99713134765625,284.95001220703125,301.6929931640625,295.8102111816406,298.69677734375,297.30303955078125,284.9956359863281,1.0,0.6352615356445312,0.4190977811813354,0.4190977811813354,1.0,1.0,-3.356031894683838,1.0616533756256104,2.2943785190582275,0.3006007373332977,0.9283512830734252,0.9283512830734252,0.0,186.6446533203125,198.0,69276.75,0.0,3222.848388671875,1.0,278.4420166015625,283.02001953125,298.79815673828125,303.2405090332031,293.1499938964844,293.1499938964844,278.1499938964844,33189.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703896403312683,1.0,0.0,0.0,3.6182703971862793,3.618297815322876,8.735652272662264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.0458984375,0.0,1647.1802978515625,1895.4371337890625,0.0,3126.465576171875,0.9249302744865416,1.0,0.0,3.0,1.0,0.0
17770620,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.784942626953125,0.3338394463062286,0.3039636313915252,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.932766616344452,0.5607321262359619,0.5332096219062805,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.721500039100647,0.4893810749053955,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8651771545410156,0.452501118183136,0.4315641820430755,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.693960428237915,0.2277274429798126,1.0435305833816528,284.91290283203125,284.95001220703125,301.6424255371094,295.810302734375,298.6643371582031,297.2850952148437,284.91357421875,1.0,0.6386614441871643,0.4177981913089752,0.4177981913089752,1.0,1.0,-3.36441421508789,1.0611093044281006,2.30330491065979,0.2982574105262756,0.849422037601471,0.849422037601471,0.0,191.0450897216797,201.0,69859.796875,0.0,3267.047607421875,1.0,278.1580810546875,282.9175109863281,298.82769775390625,303.3849792480469,293.1499938964844,293.1499938964844,278.45001220703125,38260.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877232551574707,1.0,0.0,0.0,3.5081241130828857,3.508151054382324,8.211891895371082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.9619140625,0.0,1552.0560302734375,1895.4371337890625,0.0,3190.639892578125,0.904242217540741,1.0,0.0,3.0,1.0,0.0
17770680,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.784942626953125,0.3338394463062286,0.3039636313915252,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.932766616344452,0.5607321262359619,0.5332096219062805,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.721500039100647,0.4893810749053955,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8651771545410156,0.452501118183136,0.4315641820430755,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.693960428237915,0.2277274429798126,1.0435305833816528,284.91290283203125,284.95001220703125,301.6424255371094,295.810302734375,298.6643371582031,297.2850952148437,284.91357421875,1.0,0.6386614441871643,0.4177981913089752,0.4177981913089752,1.0,1.0,-3.36441421508789,1.0611093044281006,2.30330491065979,0.2982574105262756,0.849422037601471,0.849422037601471,0.0,191.0450897216797,201.0,69859.796875,0.0,3267.047607421875,1.0,278.1580810546875,282.9175109863281,298.82769775390625,303.3849792480469,293.1499938964844,293.1499938964844,278.45001220703125,38260.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877232551574707,1.0,0.0,0.0,3.5081241130828857,3.508151054382324,8.211891895371082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.9619140625,0.0,1552.0560302734375,1895.4371337890625,0.0,3190.639892578125,0.904242217540741,1.0,0.0,3.0,1.0,0.0
17770740,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.782345175743103,0.3337527811527252,0.3037579953670501,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9291448593139648,0.56034255027771,0.5326863527297974,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.7232034206390381,0.4938137531280517,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8624832034111023,0.4524539709091186,0.4314018785953522,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6917758584022522,0.2277909517288208,1.0437003374099731,285.01373291015625,284.95001220703125,301.61151123046875,295.8104553222656,298.6497497558594,297.2816467285156,285.01171875,1.0,0.6404774785041809,0.4170184433460235,0.4170184433460235,1.0,1.0,-3.3688740730285645,1.0605720281600952,2.308302164077759,0.2966841161251068,0.9263155460357666,0.9263155460357666,0.0,193.3758087158203,201.0,69266.03125,0.0,3290.59619140625,1.0,278.4138488769531,283.0323791503906,298.784423828125,303.1938781738281,293.1499938964844,293.1499938964844,278.45001220703125,33247.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871705949306488,1.0,0.0,0.0,3.584612846374512,3.584639549255371,8.573887839702365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.6728515625,0.0,1606.5799560546875,1895.4371337890625,0.0,3138.812744140625,0.9182013869285583,1.0,0.0,3.0,1.0,0.0
17770800,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7810420393943787,0.3336982131004333,0.3037960231304168,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.927238941192627,0.5600987076759338,0.5325475931167603,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.7243913412094116,0.4962932169437408,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8611037731170654,0.4524514973163605,0.431474357843399,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6906828284263611,0.2278685867786407,1.0442955493927002,284.9947204589844,284.95001220703125,301.5906677246094,295.810546875,298.640380859375,297.27996826171875,284.99383544921875,1.0,0.6416742205619812,0.416498601436615,0.416498601436615,1.0,1.0,-3.3725380897521973,1.06045401096344,2.312083959579468,0.2957479655742645,0.9277904033660888,0.9277904033660888,0.0,194.7408905029297,204.0,69398.265625,0.0,3306.816650390625,1.0,278.4413452148437,283.0185241699219,298.79693603515625,303.2482604980469,293.1499938964844,293.1499938964844,278.1499938964844,33465.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712830543518066,1.0,0.0,0.0,3.624533414840698,3.624560832977295,8.765920824771456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.6826171875,0.0,1656.944580078125,1895.4371337890625,0.0,3134.846435546875,0.9268218874931335,1.0,0.0,3.0,1.0,0.0
17770860,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7768657803535461,0.3327649533748626,0.303256630897522,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9214874505996704,0.558593213558197,0.5314734578132629,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.7261568307876587,0.5032738447189331,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8568933606147766,0.4516887962818146,0.4310696125030517,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6872866749763489,0.2276477664709091,1.0444424152374268,284.9124450683594,284.95001220703125,301.5376892089844,295.8108215332031,298.6100158691406,297.2653503417969,284.9130859375,1.0,0.6444057822227478,0.4153649806976318,0.4153649806976318,1.0,1.0,-3.3786873817443848,1.0595067739486694,2.319180727005005,0.2934878468513489,0.8493053317070007,0.8493053317070007,0.0,198.43780517578125,207.0,69946.1484375,0.0,3342.223876953125,1.0,278.15802001953125,282.91778564453125,298.82647705078125,303.38946533203125,293.1499938964844,293.1499938964844,278.45001220703125,38354.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777316212654114,1.0,0.0,0.0,3.5122132301330566,3.512240171432495,8.231046422224608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.08984375,0.0,1557.5250244140625,1895.4371337890625,0.0,3195.31884765625,0.9052652716636658,1.0,0.0,3.0,1.0,0.0
17770920,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7768657803535461,0.3327649533748626,0.303256630897522,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9214874505996704,0.558593213558197,0.5314734578132629,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.7261568307876587,0.5032738447189331,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8568933606147766,0.4516887962818146,0.4310696125030517,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6872866749763489,0.2276477664709091,1.0444424152374268,284.9124450683594,284.95001220703125,301.5376892089844,295.8108215332031,298.6100158691406,297.2653503417969,284.9130859375,1.0,0.6444057822227478,0.4153649806976318,0.4153649806976318,1.0,1.0,-3.3786873817443848,1.0595067739486694,2.319180727005005,0.2934878468513489,0.8493053317070007,0.8493053317070007,0.0,198.43780517578125,207.0,69946.1484375,0.0,3342.223876953125,1.0,278.15802001953125,282.91778564453125,298.82647705078125,303.38946533203125,293.1499938964844,293.1499938964844,278.45001220703125,38354.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777316212654114,1.0,0.0,0.0,3.5122132301330566,3.512240171432495,8.231046422224608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.08984375,0.0,1557.5250244140625,1895.4371337890625,0.0,3195.31884765625,0.9052652716636658,1.0,0.0,3.0,1.0,0.0
17770980,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.773504912853241,0.3326119482517242,0.3030701279640198,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.916709005832672,0.5579368472099304,0.5307822823524475,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.7290699481964111,0.5085622072219849,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8534209728240967,0.4516160190105438,0.4309504926204681,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6844716668128967,0.2277840822935104,1.0451328754425049,284.99420166015625,284.95001220703125,301.48358154296875,295.8109436035156,298.58758544921875,297.2626647949219,284.9933166503906,1.0,0.6469343900680542,0.4142313301563263,0.4142313301563263,1.0,1.0,-3.384673833847046,1.0585037469863892,2.326169967651367,0.2911228239536285,0.9273634552955629,0.9273634552955629,0.0,201.7633819580078,210.0,69450.4296875,0.0,3375.240966796875,1.0,278.4413757324219,283.01953125,298.7964172363281,303.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,33528.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716157078742981,1.0,0.0,0.0,3.626474142074585,3.6265015602111816,8.775309652264696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.796875,0.0,1659.803955078125,1895.4371337890625,0.0,3137.96630859375,0.9273217916488647,1.0,0.0,3.0,1.0,0.0
17771040,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.773504912853241,0.3326119482517242,0.3030701279640198,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.916709005832672,0.5579368472099304,0.5307822823524475,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.7290699481964111,0.5085622072219849,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8534209728240967,0.4516160190105438,0.4309504926204681,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6844716668128967,0.2277840822935104,1.0451328754425049,284.99420166015625,284.95001220703125,301.48358154296875,295.8109436035156,298.58758544921875,297.2626647949219,284.9933166503906,1.0,0.6469343900680542,0.4142313301563263,0.4142313301563263,1.0,1.0,-3.384673833847046,1.0585037469863892,2.326169967651367,0.2911228239536285,0.9273634552955629,0.9273634552955629,0.0,201.7633819580078,210.0,69450.4296875,0.0,3375.240966796875,1.0,278.4413757324219,283.01953125,298.7964172363281,303.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,33528.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716157078742981,1.0,0.0,0.0,3.626474142074585,3.6265015602111816,8.775309652264696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.796875,0.0,1659.803955078125,1895.4371337890625,0.0,3137.96630859375,0.9273217916488647,1.0,0.0,3.0,1.0,0.0
