time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7716560363769531,0.3321575820446014,0.3029321730136871,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.91414213180542,0.5572019815444946,0.5303974151611328,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9988617897033693,0.7300828695297241,0.5103521943092346,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8515403866767883,0.4512558579444885,0.4308753907680511,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.68295818567276,0.2277013808488845,1.0455690622329712,284.8744201660156,284.95001220703125,301.45611572265625,295.8109130859375,298.5733337402344,297.2572021484375,284.8741149902344,1.0,0.6481138467788696,0.4136645197868347,0.4136645197868347,1.0,1.0,-3.3866424560546875,1.0576258897781372,2.32901668548584,0.2898881137371063,0.8420506119728088,0.8420506119728088,0.0,203.5549468994141,210.0,70205.6953125,0.0,3390.150146484375,1.0,278.1983947753906,282.8859558105469,298.8397827148437,303.4666442871094,293.1499938964844,293.1499938964844,278.1499938964844,38203.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769241571426392,1.0,0.0,0.0,3.580849885940552,3.5808775424957275,8.555896329198731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.271484375,0.0,1638.412353515625,1895.4371337890625,0.0,3187.74853515625,0.9181078672409058,1.0,0.0,3.0,1.0,0.0
17771160,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.769153356552124,0.3316490352153778,0.3025276660919189,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9108362197875975,0.5563909411430359,0.5296950340270996,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9972896575927734,0.7311855554580688,0.5112431645393372,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8490393757820129,0.4508107304573059,0.4305301010608673,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6808797121047974,0.2275477647781372,1.0453122854232788,284.91033935546875,284.95001220703125,301.4283752441406,295.810791015625,298.5590515136719,297.25177001953125,284.91094970703125,1.0,0.6490892767906189,0.4131270349025726,0.4131270349025726,1.0,1.0,-3.385660648345948,1.0557764768600464,2.3298842906951904,0.2882934510707855,0.8471740484237671,0.8471740484237671,0.0,205.6778259277344,213.0,69909.1328125,0.0,3400.156494140625,1.0,278.15826416015625,282.918701171875,298.8255615234375,303.3886108398437,293.1499938964844,293.1499938964844,278.45001220703125,38507.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778910040855408,1.0,0.0,0.0,3.509773969650269,3.509800910949707,8.219617484428454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.2236328125,0.0,1555.7705078125,1895.4371337890625,0.0,3196.812744140625,0.9047739505767822,1.0,0.0,3.0,1.0,0.0
17771220,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7660149931907654,0.3314702212810516,0.3023122549057007,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.906549334526062,0.5556921362876892,0.5289599299430847,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9956453442573548,0.7349547147750854,0.513689398765564,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8458130359649658,0.4506940245628357,0.4303661584854126,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6782515048980713,0.2276809960603714,1.045958399772644,284.9921569824219,284.95001220703125,301.3720703125,295.8102111816406,298.5399169921875,297.2546081542969,284.9913330078125,1.0,0.6510673761367798,0.4120520055294037,0.4120520055294037,1.0,1.0,-3.388032913208008,1.0536309480667114,2.334402084350586,0.2855274379253387,0.923713207244873,0.923713207244873,0.0,208.8305206298828,216.0,69348.2109375,0.0,3423.9208984375,1.0,278.4413452148437,283.0216064453125,298.79443359375,303.243896484375,293.1499938964844,293.1499938964844,278.1499938964844,33652.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715100884437561,1.0,0.0,0.0,3.619352340698242,3.619379758834839,8.74087731972395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.009765625,0.0,1651.941162109375,1895.4371337890625,0.0,3136.9755859375,0.9257757663726808,1.0,0.0,3.0,1.0,0.0
17771280,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7660149931907654,0.3314702212810516,0.3023122549057007,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.906549334526062,0.5556921362876892,0.5289599299430847,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9956453442573548,0.7349547147750854,0.513689398765564,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8458130359649658,0.4506940245628357,0.4303661584854126,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6782515048980713,0.2276809960603714,1.045958399772644,284.9921569824219,284.95001220703125,301.3720703125,295.8102111816406,298.5399169921875,297.2546081542969,284.9913330078125,1.0,0.6510673761367798,0.4120520055294037,0.4120520055294037,1.0,1.0,-3.388032913208008,1.0536309480667114,2.334402084350586,0.2855274379253387,0.923713207244873,0.923713207244873,0.0,208.8305206298828,216.0,69348.2109375,0.0,3423.9208984375,1.0,278.4413452148437,283.0216064453125,298.79443359375,303.243896484375,293.1499938964844,293.1499938964844,278.1499938964844,33652.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715100884437561,1.0,0.0,0.0,3.619352340698242,3.619379758834839,8.74087731972395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.009765625,0.0,1651.941162109375,1895.4371337890625,0.0,3136.9755859375,0.9257757663726808,1.0,0.0,3.0,1.0,0.0
17771340,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7622892260551453,0.3305158913135528,0.3017527759075165,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9018212556838988,0.5541440844535828,0.527842104434967,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9934404492378236,0.7375525832176208,0.5157551169395447,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8420891165733337,0.4498777985572815,0.4299090504646301,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6752169728279114,0.2274656146764755,1.04612934589386,284.9108581542969,284.95001220703125,301.314697265625,295.8091125488281,298.5133361816406,297.2471923828125,284.9109191894531,1.0,0.6528981924057007,0.4109770059585571,0.4109770059585571,1.0,1.0,-3.388162851333618,1.0506712198257446,2.337491750717163,0.2826286256313324,0.8449893593788147,0.8449893593788147,0.0,212.3274383544922,219.0,69799.4453125,0.0,3444.46484375,1.0,278.1585693359375,282.9226379394531,298.8226928710937,303.3780517578125,293.1499938964844,293.1499938964844,278.45001220703125,38424.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775796890258789,1.0,0.0,0.0,3.50205135345459,3.5020782947540283,8.18348553366377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.322265625,0.0,1546.142822265625,1895.4371337890625,0.0,3193.89453125,0.9028902053833008,1.0,0.0,3.0,1.0,0.0
17771400,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7622892260551453,0.3305158913135528,0.3017527759075165,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9018212556838988,0.5541440844535828,0.527842104434967,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9934404492378236,0.7375525832176208,0.5157551169395447,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8420891165733337,0.4498777985572815,0.4299090504646301,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6752169728279114,0.2274656146764755,1.04612934589386,284.9108581542969,284.95001220703125,301.314697265625,295.8091125488281,298.5133361816406,297.2471923828125,284.9109191894531,1.0,0.6528981924057007,0.4109770059585571,0.4109770059585571,1.0,1.0,-3.388162851333618,1.0506712198257446,2.337491750717163,0.2826286256313324,0.8449893593788147,0.8449893593788147,0.0,212.3274383544922,219.0,69799.4453125,0.0,3444.46484375,1.0,278.1585693359375,282.9226379394531,298.8226928710937,303.3780517578125,293.1499938964844,293.1499938964844,278.45001220703125,38424.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775796890258789,1.0,0.0,0.0,3.50205135345459,3.5020782947540283,8.18348553366377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.322265625,0.0,1546.142822265625,1895.4371337890625,0.0,3193.89453125,0.9028902053833008,1.0,0.0,3.0,1.0,0.0
17771460,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7596436738967896,0.330334722995758,0.301532119512558,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8983484506607056,0.5534377098083496,0.5270959138870239,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9921996593475342,0.7414137125015259,0.5183175206184387,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8393747210502625,0.4497495591640472,0.4297281205654144,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.673038899898529,0.2276166379451751,1.0468181371688845,284.99237060546875,284.95001220703125,301.2563171386719,295.8073425292969,298.4948425292969,297.2510986328125,284.9915466308594,1.0,0.6547253131866455,0.4100281596183777,0.4100281596183777,1.0,1.0,-3.390685558319092,1.0489009618759155,2.3417844772338867,0.2802151441574096,0.9214736223220824,0.9214736223220824,0.0,215.1625366210937,222.0,69234.015625,0.0,3466.78955078125,1.0,278.4412536621094,283.0258483886719,298.7914733886719,303.233642578125,293.1499938964844,293.1499938964844,278.1499938964844,33651.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712077736854553,1.0,0.0,0.0,3.610064268112183,3.6100914478302,8.696072200109484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.3388671875,0.0,1640.524658203125,1895.4371337890625,0.0,3134.139892578125,0.9236280918121338,1.0,0.0,3.0,1.0,0.0
17771520,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7596436738967896,0.330334722995758,0.301532119512558,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8983484506607056,0.5534377098083496,0.5270959138870239,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9921996593475342,0.7414137125015259,0.5183175206184387,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8393747210502625,0.4497495591640472,0.4297281205654144,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.673038899898529,0.2276166379451751,1.0468181371688845,284.99237060546875,284.95001220703125,301.2563171386719,295.8073425292969,298.4948425292969,297.2510986328125,284.9915466308594,1.0,0.6547253131866455,0.4100281596183777,0.4100281596183777,1.0,1.0,-3.390685558319092,1.0489009618759155,2.3417844772338867,0.2802151441574096,0.9214736223220824,0.9214736223220824,0.0,215.1625366210937,222.0,69234.015625,0.0,3466.78955078125,1.0,278.4412536621094,283.0258483886719,298.7914733886719,303.233642578125,293.1499938964844,293.1499938964844,278.1499938964844,33651.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712077736854553,1.0,0.0,0.0,3.610064268112183,3.6100914478302,8.696072200109484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.3388671875,0.0,1640.524658203125,1895.4371337890625,0.0,3134.139892578125,0.9236280918121338,1.0,0.0,3.0,1.0,0.0
17771580,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7562538385391235,0.3293726444244385,0.3009607195854187,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.894062340259552,0.5518815517425537,0.5259641408920288,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.990163266658783,0.7439802885055542,0.5203688740730286,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8359914422035217,0.4489205777645111,0.4292528927326202,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6703012585639954,0.2274088412523269,1.0470046997070312,284.9115600585937,284.95001220703125,301.19696044921875,295.8047790527344,298.46844482421875,297.2440490722656,284.9115600585937,1.0,0.6564685702323914,0.4090793132781982,0.4090793132781982,1.0,1.0,-3.390764236450196,1.04626202583313,2.344502210617065,0.2776546478271484,0.8435393571853638,0.8435393571853638,0.0,218.5147857666016,225.0,69690.1015625,0.0,3486.390869140625,1.0,278.1586608886719,282.92724609375,298.8186950683594,303.3671875,293.1499938964844,293.1499938964844,278.45001220703125,38399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773499727249146,1.0,0.0,0.0,3.4933173656463623,3.4933440685272217,8.142717433656799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.8056640625,0.0,1535.788818359375,1895.4371337890625,0.0,3191.74072265625,0.9008636474609376,1.0,0.0,3.0,1.0,0.0
17771640,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7562538385391235,0.3293726444244385,0.3009607195854187,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.894062340259552,0.5518815517425537,0.5259641408920288,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.990163266658783,0.7439802885055542,0.5203688740730286,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8359914422035217,0.4489205777645111,0.4292528927326202,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6703012585639954,0.2274088412523269,1.0470046997070312,284.9115600585937,284.95001220703125,301.19696044921875,295.8047790527344,298.46844482421875,297.2440490722656,284.9115600585937,1.0,0.6564685702323914,0.4090793132781982,0.4090793132781982,1.0,1.0,-3.390764236450196,1.04626202583313,2.344502210617065,0.2776546478271484,0.8435393571853638,0.8435393571853638,0.0,218.5147857666016,225.0,69690.1015625,0.0,3486.390869140625,1.0,278.1586608886719,282.92724609375,298.8186950683594,303.3671875,293.1499938964844,293.1499938964844,278.45001220703125,38399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773499727249146,1.0,0.0,0.0,3.4933173656463623,3.4933440685272217,8.142717433656799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.8056640625,0.0,1535.788818359375,1895.4371337890625,0.0,3191.74072265625,0.9008636474609376,1.0,0.0,3.0,1.0,0.0
17771700,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7547647356987,0.3292431235313415,0.3007216453552246,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8921414017677307,0.5514792203903198,0.5254396796226501,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9893386363983154,0.7458679676055908,0.5214893221855164,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8344824910163879,0.4488047361373901,0.4290314316749573,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6690691113471985,0.2274480760097503,1.0470218658447266,285.0139465332031,284.95001220703125,301.1669006347656,295.8031616210937,298.458740234375,297.24560546875,285.0137939453125,1.0,0.6573001742362976,0.4086048901081085,0.4086048901081085,1.0,1.0,-3.390942096710205,1.0449960231781006,2.3459460735321045,0.276285707950592,0.916458785533905,0.916458785533905,0.0,220.0407257080078,225.0,68971.8203125,0.0,3495.65673828125,1.0,278.39794921875,283.04547119140625,298.77508544921875,303.1588439941406,293.1499938964844,293.1499938964844,278.45001220703125,33899.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722054958343506,1.0,0.0,0.0,3.5443756580352783,3.5444021224975586,8.382484679714253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.8310546875,0.0,1563.2138671875,1895.4371337890625,0.0,3143.498779296875,0.9103111028671264,1.0,0.0,3.0,1.0,0.0
17771760,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.75379478931427,0.3291703760623932,0.3007173836231231,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8907884359359741,0.5511530041694641,0.5251930952072144,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.988999366760254,0.747786819934845,0.5228888392448425,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8334636092185974,0.4487698078155517,0.4290469884872436,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.668289840221405,0.2275570780038833,1.0476728677749634,284.99127197265625,284.95001220703125,301.1366271972656,295.80126953125,298.4495849609375,297.2479858398437,284.989990234375,1.0,0.658237099647522,0.4081343412399292,0.4081343412399292,1.0,1.0,-3.3931238651275635,1.0444401502609253,2.3486835956573486,0.2752301692962646,0.918910264968872,0.918910264968872,0.0,221.28976440429688,228.0,69134.6796875,0.0,3508.03076171875,1.0,278.44195556640625,283.0284118652344,298.78515625,303.2213134765625,293.1499938964844,293.1499938964844,278.1499938964844,33564.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710185289382935,1.0,0.0,0.0,3.603776454925537,3.603803634643554,8.665805921737046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.935546875,0.0,1632.193115234375,1895.4371337890625,0.0,3132.36474609375,0.9218555688858032,1.0,0.0,3.0,1.0,0.0
17771820,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7506149411201477,0.3281878530979156,0.3001336753368377,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8867206573486328,0.5495768189430237,0.524048924446106,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9870212078094482,0.7502813339233398,0.5249010324478149,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8302749395370483,0.4479198753833771,0.4285568296909332,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6657297611236572,0.2273432314395904,1.0478442907333374,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4227905273437,297.2409362792969,284.9128112792969,1.0,0.659938395023346,0.4071932137012481,0.4071932137012481,1.0,1.0,-3.393090009689331,1.0417708158493042,2.3513190746307373,0.2726739645004272,0.8422066569328308,0.8422066569328308,0.0,224.602783203125,231.0,69555.4453125,0.0,3527.15380859375,1.0,278.15826416015625,282.9325866699219,298.8113098144531,303.3520202636719,293.1499938964844,293.1499938964844,278.45001220703125,38497.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772980570793152,1.0,0.0,0.0,3.482069492340088,3.482096195220948,8.09036635018856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.45703125,0.0,1523.4697265625,1895.4371337890625,0.0,3191.254150390625,0.8984715938568115,1.0,0.0,3.0,1.0,0.0
17771880,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7506149411201477,0.3281878530979156,0.3001336753368377,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8867206573486328,0.5495768189430237,0.524048924446106,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9870212078094482,0.7502813339233398,0.5249010324478149,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8302749395370483,0.4479198753833771,0.4285568296909332,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6657297611236572,0.2273432314395904,1.0478442907333374,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4227905273437,297.2409362792969,284.9128112792969,1.0,0.659938395023346,0.4071932137012481,0.4071932137012481,1.0,1.0,-3.393090009689331,1.0417708158493042,2.3513190746307373,0.2726739645004272,0.8422066569328308,0.8422066569328308,0.0,224.602783203125,231.0,69555.4453125,0.0,3527.15380859375,1.0,278.15826416015625,282.9325866699219,298.8113098144531,303.3520202636719,293.1499938964844,293.1499938964844,278.45001220703125,38497.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772980570793152,1.0,0.0,0.0,3.482069492340088,3.482096195220948,8.09036635018856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.45703125,0.0,1523.4697265625,1895.4371337890625,0.0,3191.254150390625,0.8984715938568115,1.0,0.0,3.0,1.0,0.0
17771940,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7488704323768616,0.328043669462204,0.2998749911785126,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8844135403633118,0.5490692853927612,0.5234150290489197,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9860962629318236,0.7528683543205261,0.5264941453933716,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8284814953804016,0.44779834151268,0.4283199310302734,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6642941832542419,0.2274254262447357,1.0480403900146484,285.0045471191406,284.95001220703125,301.0332336425781,295.79296875,298.40985107421875,297.2438049316406,285.0022277832031,1.0,0.6610757112503052,0.4065532684326172,0.4065532684326172,1.0,1.0,-3.3938755989074707,1.0402454137802124,2.353630304336548,0.2708920240402221,0.9156110882759094,0.9156110882759094,0.0,226.5636749267578,231.0,68937.7734375,0.0,3540.39013671875,1.0,278.42236328125,283.04156494140625,298.7663879394531,303.1654663085937,293.1499938964844,293.1499938964844,278.45001220703125,33303.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871275782585144,1.0,0.0,0.0,3.567502498626709,3.5675292015075684,8.492232268508815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.1279296875,0.0,1586.4036865234375,1895.4371337890625,0.0,3134.778076171875,0.913710117340088,1.0,0.0,3.0,1.0,0.0
17772000,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7482882738113403,0.3279588520526886,0.2998703420162201,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8835908770561218,0.5488207340240479,0.5232568383216858,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9858903884887696,0.7540187239646912,0.5273767113685608,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8278651237487793,0.4477441608905792,0.4283310174942016,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.663833498954773,0.2274819612503051,1.0484793186187744,284.9909362792969,284.95001220703125,301.01324462890625,295.7909851074219,298.4035339355469,297.24481201171875,284.9901428222656,1.0,0.6616708636283875,0.4062521159648895,0.4062521159648895,1.0,1.0,-3.3952832221984863,1.0398870706558228,2.355396270751953,0.2702318727970123,0.9164872169494628,0.9164872169494628,0.0,227.3632659912109,234.0,69003.390625,0.0,3548.358642578125,1.0,278.4411315917969,283.03277587890625,298.7758178710937,303.2041931152344,293.1499938964844,293.1499938964844,278.1499938964844,33665.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710514307022095,1.0,0.0,0.0,3.592318058013916,3.5923452377319336,8.610787745055859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.1474609375,0.0,1618.9820556640625,1895.4371337890625,0.0,3132.673583984375,0.9195206761360168,1.0,0.0,3.0,1.0,0.0
17772060,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7452540993690491,0.32696133852005,0.2992614507675171,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8796822428703308,0.5472303032875061,0.5220856666564941,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.98392254114151,0.7564507722854614,0.5293320417404175,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8247917890548706,0.4468795359134674,0.4278158247470855,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6613970398902893,0.2272608280181884,1.0485938787460327,284.9120178222656,284.95001220703125,300.95025634765625,295.783935546875,298.37646484375,297.2378845214844,284.91192626953125,1.0,0.6633360385894775,0.4053285717964172,0.4053285717964172,1.0,1.0,-3.395019054412842,1.0371739864349363,2.3578450679779053,0.2676828801631927,0.8398738503456116,0.8398738503456116,0.0,230.67410278320312,237.0,69430.6484375,0.0,3566.93505859375,1.0,278.1588134765625,282.9360046386719,298.7984924316406,303.3315124511719,293.1499938964844,293.1499938964844,278.45001220703125,38397.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773148059844971,1.0,0.0,0.0,3.474150419235229,3.474177122116089,8.053609121816407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.5107421875,0.0,1513.629638671875,1895.4371337890625,0.0,3191.411376953125,0.8964663147926331,1.0,0.0,3.0,1.0,0.0
17772120,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7452540993690491,0.32696133852005,0.2992614507675171,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8796822428703308,0.5472303032875061,0.5220856666564941,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.98392254114151,0.7564507722854614,0.5293320417404175,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8247917890548706,0.4468795359134674,0.4278158247470855,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6613970398902893,0.2272608280181884,1.0485938787460327,284.9120178222656,284.95001220703125,300.95025634765625,295.783935546875,298.37646484375,297.2378845214844,284.91192626953125,1.0,0.6633360385894775,0.4053285717964172,0.4053285717964172,1.0,1.0,-3.395019054412842,1.0371739864349363,2.3578450679779053,0.2676828801631927,0.8398738503456116,0.8398738503456116,0.0,230.67410278320312,237.0,69430.6484375,0.0,3566.93505859375,1.0,278.1588134765625,282.9360046386719,298.7984924316406,303.3315124511719,293.1499938964844,293.1499938964844,278.45001220703125,38397.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773148059844971,1.0,0.0,0.0,3.474150419235229,3.474177122116089,8.053609121816407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.5107421875,0.0,1513.629638671875,1895.4371337890625,0.0,3191.411376953125,0.8964663147926331,1.0,0.0,3.0,1.0,0.0
17772180,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7430434226989746,0.3267061710357666,0.2989813387393951,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8766881227493286,0.5464474558830261,0.5212761759757996,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9828192591667176,0.760115921497345,0.5317650437355042,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8224707245826721,0.4466822147369385,0.4275755286216736,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6596041917800903,0.2273896187543869,1.0491983890533447,284.9902648925781,284.95001220703125,300.8864440917969,295.7754821777344,298.3568420410156,297.2416687011719,284.989501953125,1.0,0.665038526058197,0.4044050276279449,0.4044050276279449,1.0,1.0,-3.397066116333008,1.0352745056152344,2.361791610717773,0.2652660608291626,0.9135788679122924,0.9135788679122924,0.0,233.4271240234375,240.0,68855.3359375,0.0,3587.78515625,1.0,278.4410400390625,283.0365600585937,298.7606506347656,303.1803283691406,293.1499938964844,293.1499938964844,278.1499938964844,33689.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711602091789246,1.0,0.0,0.0,3.58165979385376,3.5816867351531982,8.559767934457341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.751953125,0.0,1606.25927734375,1895.4371337890625,0.0,3133.693603515625,0.91707444190979,1.0,0.0,3.0,1.0,0.0
17772240,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7430434226989746,0.3267061710357666,0.2989813387393951,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8766881227493286,0.5464474558830261,0.5212761759757996,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9828192591667176,0.760115921497345,0.5317650437355042,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8224707245826721,0.4466822147369385,0.4275755286216736,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6596041917800903,0.2273896187543869,1.0491983890533447,284.9902648925781,284.95001220703125,300.8864440917969,295.7754821777344,298.3568420410156,297.2416687011719,284.989501953125,1.0,0.665038526058197,0.4044050276279449,0.4044050276279449,1.0,1.0,-3.397066116333008,1.0352745056152344,2.361791610717773,0.2652660608291626,0.9135788679122924,0.9135788679122924,0.0,233.4271240234375,240.0,68855.3359375,0.0,3587.78515625,1.0,278.4410400390625,283.0365600585937,298.7606506347656,303.1803283691406,293.1499938964844,293.1499938964844,278.1499938964844,33689.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711602091789246,1.0,0.0,0.0,3.58165979385376,3.5816867351531982,8.559767934457341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.751953125,0.0,1606.25927734375,1895.4371337890625,0.0,3133.693603515625,0.91707444190979,1.0,0.0,3.0,1.0,0.0
17772300,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7418237328529358,0.3262152075767517,0.2987943291664123,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8750669956207275,0.5456684827804565,0.5208299160003662,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9820992350578308,0.7612924575805664,0.532874584197998,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8212050199508667,0.4462730884552002,0.4274375736713409,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6586470007896423,0.227305069565773,1.0495760440826416,284.8753662109375,284.95001220703125,300.854248046875,295.77069091796875,298.34332275390625,297.2384033203125,284.87603759765625,1.0,0.665915846824646,0.40394327044487,0.40394327044487,1.0,1.0,-3.39793348312378,1.0342607498168943,2.3636727333068848,0.2641437649726867,0.8306582570075989,0.8306582570075989,0.0,234.9371032714844,240.0,69522.3984375,0.0,3598.611572265625,1.0,278.20001220703125,282.9092102050781,298.799560546875,303.3854064941406,293.1499938964844,293.1499938964844,278.1499938964844,38608.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764913082122803,1.0,0.0,0.0,3.5284652709960938,3.528492450714112,8.307397365570068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.79296875,0.0,1578.5135498046875,1895.4371337890625,0.0,3183.690185546875,0.9062904119491576,1.0,0.0,3.0,1.0,0.0
17772360,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7401526570320129,0.3256912529468536,0.2983577251434326,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8729500770568848,0.5448403358459473,0.5200899839401245,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9808760285377502,0.7624752521514893,0.5336735248565674,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8194933533668518,0.4458046853542328,0.4270483553409576,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6572959423065186,0.2271613478660583,1.0492820739746094,284.9131164550781,284.95001220703125,300.82183837890625,295.7655029296875,298.3295288085937,297.2347412109375,284.9135437011719,1.0,0.6666749119758606,0.4035032391548157,0.4035032391548157,1.0,1.0,-3.3966586589813232,1.0325602293014526,2.364098310470581,0.262753963470459,0.8381274938583374,0.8381274938583374,0.0,236.73013305664065,243.0,69247.359375,0.0,3605.98046875,1.0,278.1586608886719,282.94207763671875,298.7807312011719,303.3032531738281,293.1499938964844,293.1499938964844,278.45001220703125,38525.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775078654289246,1.0,0.0,0.0,3.460101366043091,3.460127830505371,7.988604693309753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.7431640625,0.0,1498.4429931640625,1895.4371337890625,0.0,3193.220947265625,0.8934802412986755,1.0,0.0,3.0,1.0,0.0
17772420,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7380295991897583,0.325411707162857,0.298055350780487,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8700718283653259,0.5440325736999512,0.5192568898200989,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9797825813293456,0.7660682797431946,0.5360540151596069,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8172210454940796,0.4455905556678772,0.4267918169498443,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6555885672569275,0.2272810190916061,1.049846887588501,284.9892578125,284.95001220703125,300.7564697265625,295.7538757324219,298.3096618652344,297.23846435546875,284.988525390625,1.0,0.6683488488197327,0.4026232361793518,0.4026232361793518,1.0,1.0,-3.398519992828369,1.0307068824768066,2.3678131103515625,0.2604292333126068,0.9102602005004884,0.9102602005004884,0.0,239.4864959716797,246.0,68688.8203125,0.0,3626.43798828125,1.0,278.4409484863281,283.04010009765625,298.7394104003906,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,33706.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714137673377991,1.0,0.0,0.0,3.570011854171753,3.5700385570526123,8.504183028890111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.0595703125,0.0,1592.3668212890625,1895.4371337890625,0.0,3136.072265625,0.9143883585929872,1.0,0.0,3.0,1.0,0.0
17772480,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7380295991897583,0.325411707162857,0.298055350780487,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8700718283653259,0.5440325736999512,0.5192568898200989,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9797825813293456,0.7660682797431946,0.5360540151596069,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8172210454940796,0.4455905556678772,0.4267918169498443,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6555885672569275,0.2272810190916061,1.049846887588501,284.9892578125,284.95001220703125,300.7564697265625,295.7538757324219,298.3096618652344,297.23846435546875,284.988525390625,1.0,0.6683488488197327,0.4026232361793518,0.4026232361793518,1.0,1.0,-3.398519992828369,1.0307068824768066,2.3678131103515625,0.2604292333126068,0.9102602005004884,0.9102602005004884,0.0,239.4864959716797,246.0,68688.8203125,0.0,3626.43798828125,1.0,278.4409484863281,283.04010009765625,298.7394104003906,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,33706.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714137673377991,1.0,0.0,0.0,3.570011854171753,3.5700385570526123,8.504183028890111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.0595703125,0.0,1592.3668212890625,1895.4371337890625,0.0,3136.072265625,0.9143883585929872,1.0,0.0,3.0,1.0,0.0
17772540,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7352510690689087,0.3243823051452636,0.2974118888378143,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8664863109588623,0.5424116253852844,0.5180497169494629,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9778502583503724,0.7683576941490173,0.53790682554245,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8142927289009094,0.444705605506897,0.4262507557868957,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6533905863761902,0.2270463854074478,1.0498874187469482,284.91265869140625,284.95001220703125,300.6903381347656,295.740478515625,298.2821655273437,297.2315979003906,284.91241455078125,1.0,0.6699561476707458,0.4017432034015655,0.4017432034015655,1.0,1.0,-3.3979272842407227,1.0279849767684937,2.3699424266815186,0.257952868938446,0.8352905511856079,0.8352905511856079,0.0,242.7894592285156,249.0,69080.4453125,0.0,3644.19287109375,1.0,278.1590270996094,282.9454345703125,298.7557678222656,303.2677307128906,293.1499938964844,293.1499938964844,278.45001220703125,38399.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778195381164551,1.0,0.0,0.0,3.450110673904419,3.45013689994812,7.942538786664954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.4609375,0.0,1486.1805419921875,1895.4371337890625,0.0,3196.142822265625,0.8909562826156616,1.0,0.0,3.0,1.0,0.0
17772600,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7352510690689087,0.3243823051452636,0.2974118888378143,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8664863109588623,0.5424116253852844,0.5180497169494629,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9778502583503724,0.7683576941490173,0.53790682554245,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8142927289009094,0.444705605506897,0.4262507557868957,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6533905863761902,0.2270463854074478,1.0498874187469482,284.91265869140625,284.95001220703125,300.6903381347656,295.740478515625,298.2821655273437,297.2315979003906,284.91241455078125,1.0,0.6699561476707458,0.4017432034015655,0.4017432034015655,1.0,1.0,-3.3979272842407227,1.0279849767684937,2.3699424266815186,0.257952868938446,0.8352905511856079,0.8352905511856079,0.0,242.7894592285156,249.0,69080.4453125,0.0,3644.19287109375,1.0,278.1590270996094,282.9454345703125,298.7557678222656,303.2677307128906,293.1499938964844,293.1499938964844,278.45001220703125,38399.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778195381164551,1.0,0.0,0.0,3.450110673904419,3.45013689994812,7.942538786664954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.4609375,0.0,1486.1805419921875,1895.4371337890625,0.0,3196.142822265625,0.8909562826156616,1.0,0.0,3.0,1.0,0.0
17772660,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7332106232643127,0.3240765929222107,0.2970933616161346,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8637310862541199,0.5415766835212708,0.5171996355056763,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9767764210700988,0.7718700766563416,0.5402399897575378,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.81205153465271,0.4444766938686371,0.4259867668151855,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6517711877822876,0.2271564453840255,1.050425410270691,284.98846435546875,284.95001220703125,300.62353515625,295.7252197265625,298.2621154785156,297.2351989746094,284.98779296875,1.0,0.6716038584709167,0.4009119272232055,0.4009119272232055,1.0,1.0,-3.399651050567627,1.0262068510055542,2.373444080352783,0.2557423710823059,0.9067469835281372,0.9067469835281372,0.0,245.5426025390625,252.0,68494.3125,0.0,3664.328369140625,1.0,278.4407958984375,283.04400634765625,298.711181640625,303.1091003417969,293.1499938964844,293.1499938964844,278.1499938964844,33735.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718298077583313,1.0,0.0,0.0,3.5567238330841064,3.556750535964966,8.440993610747682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.2998046875,0.0,1576.6844482421875,1895.4371337890625,0.0,3139.974365234375,0.911340594291687,1.0,0.0,3.0,1.0,0.0
17772720,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7332106232643127,0.3240765929222107,0.2970933616161346,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8637310862541199,0.5415766835212708,0.5171996355056763,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9767764210700988,0.7718700766563416,0.5402399897575378,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.81205153465271,0.4444766938686371,0.4259867668151855,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6517711877822876,0.2271564453840255,1.050425410270691,284.98846435546875,284.95001220703125,300.62353515625,295.7252197265625,298.2621154785156,297.2351989746094,284.98779296875,1.0,0.6716038584709167,0.4009119272232055,0.4009119272232055,1.0,1.0,-3.399651050567627,1.0262068510055542,2.373444080352783,0.2557423710823059,0.9067469835281372,0.9067469835281372,0.0,245.5426025390625,252.0,68494.3125,0.0,3664.328369140625,1.0,278.4407958984375,283.04400634765625,298.711181640625,303.1091003417969,293.1499938964844,293.1499938964844,278.1499938964844,33735.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718298077583313,1.0,0.0,0.0,3.5567238330841064,3.556750535964966,8.440993610747682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.2998046875,0.0,1576.6844482421875,1895.4371337890625,0.0,3139.974365234375,0.911340594291687,1.0,0.0,3.0,1.0,0.0
17772780,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7305289506912231,0.3230325281620025,0.2964343130588531,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8602990508079529,0.5399417281150818,0.515976071357727,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9748610854148864,0.7740842700004578,0.5420395135879517,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.809141218662262,0.443588376045227,0.4254395067691803,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6496816277503967,0.2269162982702255,1.0504350662231443,284.9127502441406,284.95001220703125,300.5560913085937,295.7079772949219,298.2345275878906,297.2283630371094,284.91265869140625,1.0,0.6731846332550049,0.4000806212425232,0.4000806212425232,1.0,1.0,-3.398911237716675,1.0235652923583984,2.3753459453582764,0.2533829510211944,0.8324593305587769,0.8324593305587769,0.0,248.8415679931641,255.0,68862.21875,0.0,3681.7041015625,1.0,278.1590881347656,282.9503173828125,298.7237854003906,303.2227478027344,293.1499938964844,293.1499938964844,278.45001220703125,38435.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783307075500488,1.0,0.0,0.0,3.4355132579803467,3.435539484024048,7.87547207892203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.5751953125,0.0,1469.934814453125,1895.4371337890625,0.0,3200.934814453125,0.8876500129699707,1.0,0.0,3.0,1.0,0.0
17772840,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7305289506912231,0.3230325281620025,0.2964343130588531,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8602990508079529,0.5399417281150818,0.515976071357727,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9748610854148864,0.7740842700004578,0.5420395135879517,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.809141218662262,0.443588376045227,0.4254395067691803,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6496816277503967,0.2269162982702255,1.0504350662231443,284.9127502441406,284.95001220703125,300.5560913085937,295.7079772949219,298.2345275878906,297.2283630371094,284.91265869140625,1.0,0.6731846332550049,0.4000806212425232,0.4000806212425232,1.0,1.0,-3.398911237716675,1.0235652923583984,2.3753459453582764,0.2533829510211944,0.8324593305587769,0.8324593305587769,0.0,248.8415679931641,255.0,68862.21875,0.0,3681.7041015625,1.0,278.1590881347656,282.9503173828125,298.7237854003906,303.2227478027344,293.1499938964844,293.1499938964844,278.45001220703125,38435.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783307075500488,1.0,0.0,0.0,3.4355132579803467,3.435539484024048,7.87547207892203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.5751953125,0.0,1469.934814453125,1895.4371337890625,0.0,3200.934814453125,0.8876500129699707,1.0,0.0,3.0,1.0,0.0
17772900,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7293394804000854,0.3228464126586914,0.2961546182632446,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8587595820426941,0.5394822955131531,0.5154103636741638,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9740988612174988,0.7757982015609741,0.543042004108429,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8078139424324036,0.4434356689453125,0.4251911044120788,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6487383842468262,0.2269366979598999,1.0503840446472168,285.0113830566406,284.95001220703125,300.5220947265625,295.6985778808594,298.2241516113281,297.2298278808594,285.0107727050781,1.0,0.6739447712898254,0.3996649980545044,0.3996649980545044,1.0,1.0,-3.398734331130981,1.0223162174224854,2.376418113708496,0.2521260976791382,0.9027896523475648,0.9027896523475648,0.0,250.3466033935547,255.0,68156.0546875,0.0,3690.025390625,1.0,278.396484375,283.0644836425781,298.67242431640625,303.00738525390625,293.1499938964844,293.1499938964844,278.45001220703125,33859.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733839988708496,1.0,0.0,0.0,3.48762321472168,3.4876489639282227,8.116193725982157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.55859375,0.0,1496.7314453125,1895.4371337890625,0.0,3154.5517578125,0.8972128033638,1.0,0.0,3.0,1.0,0.0
