time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7285410761833191,0.3227041065692901,0.2960934340953827,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8576482534408569,0.5390832424163818,0.5151020288467407,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9737901091575624,0.7775189280509949,0.5443142652511597,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8068893551826477,0.4433514475822449,0.4251660406589508,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.6481346487998962,0.2270182967185974,1.0509347915649414,284.9866638183594,284.95001220703125,300.48797607421875,295.6886291503906,298.2142333984375,297.2318725585937,284.9855041503906,1.0,0.674805760383606,0.3992600739002228,0.3992600739002228,1.0,1.0,-3.400451421737671,1.0217467546463013,2.37870454788208,0.2511767148971557,0.9024749398231506,0.9024749398231506,0.0,251.59996032714844,258.0,68281.4921875,0.0,3701.451416015625,1.0,278.44140625,283.0464782714844,298.6744384765625,303.0596008300781,293.1499938964844,293.1499938964844,278.1499938964844,33667.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723893761634827,1.0,0.0,0.0,3.544667482376098,3.544693946838379,8.383865406358382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.74609375,0.0,1561.8746337890625,1895.4371337890625,0.0,3145.22314453125,0.9082357883453368,1.0,0.0,3.0,1.0,0.0
17773020,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.725936233997345,0.3216446936130523,0.2954221963882446,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.854367196559906,0.5374332666397095,0.5138657093048096,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.971896469593048,0.7796519994735718,0.5460622310638428,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8039735555648804,0.4424630999565124,0.4246193170547485,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6461495757102966,0.2267726510763168,1.0509216785430908,284.9131164550781,284.95001220703125,300.4192810058594,295.6671142578125,298.1864929199219,297.2250671386719,284.9129943847656,1.0,0.6763618588447571,0.3984502553939819,0.3984502553939819,1.0,1.0,-3.3995931148529053,1.0191186666488647,2.380474328994751,0.2488634288311004,0.8295833468437195,0.8295833468437195,0.0,254.8916015625,261.0,68617.75,0.0,3718.4931640625,1.0,278.1592712402344,282.955322265625,298.6834411621094,303.1675720214844,293.1499938964844,293.1499938964844,278.45001220703125,38438.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790283203125,1.0,0.0,0.0,3.419922113418579,3.419948101043701,7.804152915014129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.4873046875,0.0,1452.4739990234375,1895.4371337890625,0.0,3207.4736328125,0.884086549282074,1.0,0.0,3.0,1.0,0.0
17773080,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.725936233997345,0.3216446936130523,0.2954221963882446,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.854367196559906,0.5374332666397095,0.5138657093048096,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.971896469593048,0.7796519994735718,0.5460622310638428,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8039735555648804,0.4424630999565124,0.4246193170547485,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6461495757102966,0.2267726510763168,1.0509216785430908,284.9131164550781,284.95001220703125,300.4192810058594,295.6671142578125,298.1864929199219,297.2250671386719,284.9129943847656,1.0,0.6763618588447571,0.3984502553939819,0.3984502553939819,1.0,1.0,-3.3995931148529053,1.0191186666488647,2.380474328994751,0.2488634288311004,0.8295833468437195,0.8295833468437195,0.0,254.8916015625,261.0,68617.75,0.0,3718.4931640625,1.0,278.1592712402344,282.955322265625,298.6834411621094,303.1675720214844,293.1499938964844,293.1499938964844,278.45001220703125,38438.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790283203125,1.0,0.0,0.0,3.419922113418579,3.419948101043701,7.804152915014129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.4873046875,0.0,1452.4739990234375,1895.4371337890625,0.0,3207.4736328125,0.884086549282074,1.0,0.0,3.0,1.0,0.0
17773140,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7243747115135193,0.321393758058548,0.2951007187366485,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.85234534740448,0.5367758870124817,0.5131279826164246,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9709982872009276,0.782249391078949,0.5476948618888855,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.802191972732544,0.4422850906848907,0.4243567585945129,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6449549794197083,0.226839542388916,1.0511224269866943,284.99432373046875,284.95001220703125,300.3666687011719,295.64923095703125,298.1711120605469,297.2279663085937,284.99249267578125,1.0,0.67754727602005,0.3978348076343536,0.3978348076343536,1.0,1.0,-3.4002010822296143,1.0175625085830688,2.382638692855835,0.2471160441637039,0.8975997567176819,0.8975997567176819,0.0,257.03436279296875,261.0,67995.609375,0.0,3732.423583984375,1.0,278.4282531738281,283.05584716796875,298.62713623046875,302.9776306152344,293.1499938964844,293.1499938964844,278.45001220703125,33410.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731870055198669,1.0,0.0,0.0,3.511894941329956,3.511920928955078,8.229554850913701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.59765625,0.0,1521.55810546875,1895.4371337890625,0.0,3152.704345703125,0.9005446434020996,1.0,0.0,3.0,1.0,0.0
17773200,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7239922881126404,0.3212892413139343,0.2950660586357116,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8518266677856445,0.536546528339386,0.5129754543304443,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9708393216133118,0.7829951643943787,0.5482845306396484,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.801750659942627,0.4422187209129333,0.424346923828125,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.64467853307724,0.2268655896186828,1.051401972770691,284.9863586425781,284.95001220703125,300.3500061035156,295.643310546875,298.1659240722656,297.2284240722656,284.9857788085937,1.0,0.6779597401618958,0.3976404368877411,0.3976404368877411,1.0,1.0,-3.401010513305664,1.0172810554504397,2.3837294578552246,0.2466747909784317,0.8986213803291321,0.8986213803291321,0.0,257.648193359375,264.0,68019.0859375,0.0,3737.95263671875,1.0,278.4405517578125,283.05145263671875,298.6302490234375,302.9994812011719,293.1499938964844,293.1499938964844,278.75,33793.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732346296310425,1.0,0.0,0.0,3.5260443687438965,3.5260708332061768,8.296002533825231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.9072265625,0.0,1540.8466796875,1895.4371337890625,0.0,3153.150634765625,0.9042868614196776,1.0,0.0,3.0,1.0,0.0
17773260,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7222322821617126,0.3208967447280884,0.2948596775531769,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8495133519172668,0.5356737971305847,0.5123005509376526,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9699648022651672,0.7862805128097534,0.5506651401519775,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7997567057609558,0.4420028030872345,0.4242822527885437,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6433960795402527,0.226941779255867,1.0524293184280396,285.0293273925781,284.95001220703125,300.2800598144531,295.617919921875,298.1449584960937,297.23126220703125,285.0260009765625,1.0,0.6797230839729309,0.3968463540077209,0.3968463540077209,1.0,1.0,-3.403972864151001,1.0160081386566162,2.3879647254943848,0.2448015511035919,0.9864563941955566,0.9864563941955566,0.0,260.39666748046875,252.0,67733.6640625,0.0,3761.13134765625,1.0,278.74224853515625,283.1168518066406,298.6128845214844,302.94952392578125,293.1499938964844,293.1499938964844,278.45001220703125,31480.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701170086860657,1.0,0.0,0.0,3.705022811889648,3.7050509452819824,9.159569458461192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.689453125,0.0,1743.30908203125,1895.4371337890625,0.0,3123.908203125,0.9436994791030884,1.0,0.0,3.0,1.0,0.0
17773320,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7222322821617126,0.3208967447280884,0.2948596775531769,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8495133519172668,0.5356737971305847,0.5123005509376526,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9699648022651672,0.7862805128097534,0.5506651401519775,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7997567057609558,0.4420028030872345,0.4242822527885437,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6433960795402527,0.226941779255867,1.0524293184280396,285.0293273925781,284.95001220703125,300.2800598144531,295.617919921875,298.1449584960937,297.23126220703125,285.0260009765625,1.0,0.6797230839729309,0.3968463540077209,0.3968463540077209,1.0,1.0,-3.403972864151001,1.0160081386566162,2.3879647254943848,0.2448015511035919,0.9864563941955566,0.9864563941955566,0.0,260.39666748046875,252.0,67733.6640625,0.0,3761.13134765625,1.0,278.74224853515625,283.1168518066406,298.6128845214844,302.94952392578125,293.1499938964844,293.1499938964844,278.45001220703125,31480.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701170086860657,1.0,0.0,0.0,3.705022811889648,3.7050509452819824,9.159569458461192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.689453125,0.0,1743.30908203125,1895.4371337890625,0.0,3123.908203125,0.9436994791030884,1.0,0.0,3.0,1.0,0.0
17773380,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7225798964500427,0.3193867802619934,0.2937588393688202,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8500995635986328,0.5336332321166992,0.5106950998306274,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9721512794494628,0.7871556282043457,0.5516033172607422,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8005763292312622,0.4406850636005401,0.4233103096485138,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6440343856811523,0.2262538820505142,1.050093173980713,284.87908935546875,284.95001220703125,300.2200927734375,295.59576416015625,298.11572265625,297.218017578125,284.88134765625,1.0,0.6775001287460327,0.3961725831031799,0.3961725831031799,1.0,1.0,-3.3978865146636963,1.0119584798812866,2.38592791557312,0.2423686534166336,0.8691714406013489,0.8691714406013489,0.0,258.19586181640625,252.0,68374.4921875,0.0,3733.56787109375,1.0,278.4625244140625,282.9576721191406,298.6323547363281,303.11346435546875,293.1499938964844,293.1499938964844,278.45001220703125,38371.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794751167297363,1.0,0.0,0.0,3.633023500442505,3.633051872253418,8.80703510119929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.8193359375,0.0,1703.9775390625,1895.4371337890625,0.0,3211.6611328125,0.9321919083595276,1.0,0.0,3.0,1.0,0.0
17773440,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7227621078491211,0.3191268444061279,0.2934728562831878,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8503755927085876,0.5332695245742798,0.5102996230125427,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9727435111999512,0.7873488664627075,0.5516741871833801,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8008865714073181,0.4404402375221252,0.423034518957138,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6442480683326721,0.2261059135198593,1.04929518699646,284.8861694335937,284.95001220703125,300.2093200683594,295.5917358398437,298.11065673828125,297.2159423828125,284.8876037597656,1.0,0.6768521070480347,0.3960522413253784,0.3960522413253784,1.0,1.0,-3.3958606719970703,1.0109152793884275,2.3849453926086426,0.2417826354503631,0.8673012852668762,0.8673012852668762,0.0,257.4545288085937,240.0,68280.265625,0.0,3724.366943359375,1.0,278.4577331542969,282.9642333984375,298.6209411621094,303.08642578125,293.1499938964844,293.1499938964844,278.75,38327.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796699643135071,1.0,0.0,0.0,3.619540929794312,3.6195690631866455,8.7417879512941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.6650390625,0.0,1686.8656005859375,1895.4371337890625,0.0,3213.487548828125,0.9293579459190368,1.0,0.0,3.0,1.0,0.0
17773500,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7239640951156616,0.3185926675796509,0.2926698327064514,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8519739508628845,0.5324167013168335,0.5091453790664673,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9754629135131836,0.78852778673172,0.5521186590194702,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8025854825973511,0.4399197697639465,0.4222345948219299,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6454375982284546,0.2257633507251739,1.0467690229415894,284.9972839355469,284.95001220703125,300.1736755371094,295.5783996582031,298.09716796875,297.21356201171875,284.9978942871094,1.0,0.674464225769043,0.3956551849842071,0.3956551849842071,1.0,1.0,-3.390035390853882,1.0077730417251587,2.3822622299194336,0.2398955374956131,0.9393450617790222,0.9393450617790222,0.0,254.26901245117188,240.0,67330.875,0.0,3691.872802734375,1.0,278.700927734375,283.0930480957031,298.5579833984375,302.84716796875,293.1499938964844,293.1499938964844,278.75,34313.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748936653137207,1.0,0.0,0.0,3.659592866897583,3.659620761871338,8.936322615227255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.6640625,0.0,1706.9686279296875,1895.4371337890625,0.0,3168.709716796875,0.9370696544647216,1.0,0.0,3.0,1.0,0.0
17773560,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7261413931846619,0.3181846737861633,0.2921398282051086,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8547013998031616,0.5317066311836243,0.5083023309707642,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.979319393634796,0.7898171544075012,0.5529096126556396,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8053941130638123,0.439531922340393,0.4216891825199127,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6474676132202148,0.2255060076713562,1.0447698831558228,284.9796447753906,284.95001220703125,300.13787841796875,295.5648498535156,298.0850524902344,297.2129821777344,284.9781494140625,1.0,0.671793520450592,0.3953256905078888,0.3953256905078888,1.0,1.0,-3.3862736225128174,1.0055203437805176,2.3807532787323,0.2384798377752304,0.9408177733421326,0.9408177733421326,0.0,250.01925659179688,228.0,67323.140625,0.0,3658.268310546875,1.0,278.74298095703125,283.08154296875,298.55145263671875,302.88018798828125,293.1499938964844,293.1499938964844,278.45001220703125,33977.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87371426820755,1.0,0.0,0.0,3.710004806518554,3.710033416748047,9.184219038615992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.6494140625,0.0,1768.697265625,1895.4371337890625,0.0,3157.6494140625,0.946789801120758,1.0,0.0,3.0,1.0,0.0
17773620,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7305378317832947,0.3165400922298431,0.2905216813087463,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.860475480556488,0.5293669104576111,0.5059791803359985,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9868058562278748,0.7908921837806702,0.5536284446716309,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8111364841461182,0.4379758834838867,0.420071542263031,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6517589688301086,0.2245354056358337,1.0393741130828855,284.8939514160156,284.95001220703125,300.0657958984375,295.5372314453125,298.0525817871094,297.2003479003906,284.89501953125,1.0,0.6654937863349915,0.3946667313575744,0.3946667313575744,1.0,1.0,-3.373971939086914,0.9993953704833984,2.374576568603516,0.2352438569068908,0.8475567698478699,0.8475567698478699,0.0,240.8853759765625,216.0,67415.5390625,0.0,3576.288818359375,1.0,278.45751953125,282.98455810546875,298.5516052246094,302.9610595703125,293.1499938964844,293.1499938964844,278.75,39491.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800103068351746,1.0,0.0,0.0,3.5580179691314697,3.558045625686645,8.447137247458159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.845703125,0.0,1620.2093505859375,1895.4371337890625,0.0,3216.67724609375,0.9166373014450072,1.0,0.0,3.0,1.0,0.0
17773680,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7305378317832947,0.3165400922298431,0.2905216813087463,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.860475480556488,0.5293669104576111,0.5059791803359985,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9868058562278748,0.7908921837806702,0.5536284446716309,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8111364841461182,0.4379758834838867,0.420071542263031,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6517589688301086,0.2245354056358337,1.0393741130828855,284.8939514160156,284.95001220703125,300.0657958984375,295.5372314453125,298.0525817871094,297.2003479003906,284.89501953125,1.0,0.6654937863349915,0.3946667313575744,0.3946667313575744,1.0,1.0,-3.373971939086914,0.9993953704833984,2.374576568603516,0.2352438569068908,0.8475567698478699,0.8475567698478699,0.0,240.8853759765625,216.0,67415.5390625,0.0,3576.288818359375,1.0,278.45751953125,282.98455810546875,298.5516052246094,302.9610595703125,293.1499938964844,293.1499938964844,278.75,39491.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800103068351746,1.0,0.0,0.0,3.5580179691314697,3.558045625686645,8.447137247458159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.845703125,0.0,1620.2093505859375,1895.4371337890625,0.0,3216.67724609375,0.9166373014450072,1.0,0.0,3.0,1.0,0.0
17773740,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.736795961856842,0.3157110810279846,0.2892138659954071,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8685775995254517,0.5278981328010559,0.5039872527122498,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9957236647605896,0.7933912873268127,0.5548382997512817,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8186662197113037,0.4371567666530609,0.4187082648277282,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6577587723731995,0.2239391356706619,1.034238576889038,284.9831237792969,284.95001220703125,299.9930725097656,295.5089416503906,298.0287780761719,297.20001220703125,284.98223876953125,1.0,0.6585668325424194,0.3940077722072601,0.3940077722072601,1.0,1.0,-3.363635778427124,0.993960976600647,2.3696746826171875,0.2320653647184372,0.921326756477356,0.921326756477356,0.0,230.0412139892578,204.0,66456.1484375,0.0,3489.65966796875,1.0,278.7416381835937,283.0986328125,298.4891357421875,302.76031494140625,293.1499938964844,293.1499938964844,278.45001220703125,34268.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726650476455688,1.0,0.0,0.0,3.6458663940429688,3.645894050598145,8.86941109001782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.2119140625,0.0,1689.4200439453125,1895.4371337890625,0.0,3147.80859375,0.93237966299057,1.0,0.0,3.0,1.0,0.0
17773800,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.736795961856842,0.3157110810279846,0.2892138659954071,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8685775995254517,0.5278981328010559,0.5039872527122498,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9957236647605896,0.7933912873268127,0.5548382997512817,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8186662197113037,0.4371567666530609,0.4187082648277282,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6577587723731995,0.2239391356706619,1.034238576889038,284.9831237792969,284.95001220703125,299.9930725097656,295.5089416503906,298.0287780761719,297.20001220703125,284.98223876953125,1.0,0.6585668325424194,0.3940077722072601,0.3940077722072601,1.0,1.0,-3.363635778427124,0.993960976600647,2.3696746826171875,0.2320653647184372,0.921326756477356,0.921326756477356,0.0,230.0412139892578,204.0,66456.1484375,0.0,3489.65966796875,1.0,278.7416381835937,283.0986328125,298.4891357421875,302.76031494140625,293.1499938964844,293.1499938964844,278.45001220703125,34268.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726650476455688,1.0,0.0,0.0,3.6458663940429688,3.645894050598145,8.86941109001782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.2119140625,0.0,1689.4200439453125,1895.4371337890625,0.0,3147.80859375,0.93237966299057,1.0,0.0,3.0,1.0,0.0
17773860,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.742177426815033,0.31407630443573,0.2876087427139282,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.875710666179657,0.5255482196807861,0.5016593933105469,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7950052618980408,0.5487341284751892,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8251031637191772,0.4356078505516052,0.4171016812324524,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6630935668945312,0.2229380011558532,1.028710126876831,284.89874267578125,284.95001220703125,299.9198303222656,295.4800109863281,297.9988098144531,297.1910400390625,284.89849853515625,1.0,0.6507450938224792,0.3935255110263824,0.3935255110263824,1.0,1.0,-3.3425962924957275,0.9853296279907228,2.357266664505005,0.2285100668668747,0.8337568640708923,0.8337568640708923,0.0,220.3488311767578,192.0,66415.921875,0.0,3385.90185546875,1.0,278.45849609375,283.0033264160156,298.4912109375,302.8390197753906,293.1499938964844,293.1499938964844,278.75,39454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784212470054626,1.0,0.0,0.0,3.4927594661712646,3.492786407470703,8.140116847243917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.2451171875,0.0,1542.696533203125,1895.4371337890625,0.0,3201.783203125,0.9015434980392456,1.0,0.0,3.0,1.0,0.0
17773920,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.742177426815033,0.31407630443573,0.2876087427139282,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.875710666179657,0.5255482196807861,0.5016593933105469,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7950052618980408,0.5487341284751892,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8251031637191772,0.4356078505516052,0.4171016812324524,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6630935668945312,0.2229380011558532,1.028710126876831,284.89874267578125,284.95001220703125,299.9198303222656,295.4800109863281,297.9988098144531,297.1910400390625,284.89849853515625,1.0,0.6507450938224792,0.3935255110263824,0.3935255110263824,1.0,1.0,-3.3425962924957275,0.9853296279907228,2.357266664505005,0.2285100668668747,0.8337568640708923,0.8337568640708923,0.0,220.3488311767578,192.0,66415.921875,0.0,3385.90185546875,1.0,278.45849609375,283.0033264160156,298.4912109375,302.8390197753906,293.1499938964844,293.1499938964844,278.75,39454.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784212470054626,1.0,0.0,0.0,3.4927594661712646,3.492786407470703,8.140116847243917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.2451171875,0.0,1542.696533203125,1895.4371337890625,0.0,3201.783203125,0.9015434980392456,1.0,0.0,3.0,1.0,0.0
17773980,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.748030960559845,0.3131080269813537,0.2862842082977295,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8833073377609253,0.5238969922065735,0.4996194243431091,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.8007400631904602,0.5327954888343811,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8318327069282532,0.4346326887607574,0.4157132804393768,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6687495112419128,0.2222308665513992,1.0235295295715332,284.9723815917969,284.95001220703125,299.8460998535156,295.4504699707031,297.9849548339844,297.2055358886719,284.9713439941406,1.0,0.641640305519104,0.3930432796478271,0.3930432796478271,1.0,1.0,-3.311897993087769,0.9734281301498412,2.338469982147217,0.2234659940004348,0.89447420835495,0.89447420835495,0.0,210.5585784912109,180.0,65150.3671875,0.0,3260.286376953125,1.0,278.7410583496094,283.1086730957031,298.4264831542969,302.6210327148437,293.1499938964844,293.1499938964844,279.04998779296875,34746.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703249096870422,1.0,0.0,0.0,3.5653722286224365,3.565399169921875,8.482093676320801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.7548828125,0.0,1594.4053955078125,1895.4371337890625,0.0,3125.8583984375,0.914027214050293,1.0,0.0,3.0,1.0,0.0
17774040,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.748030960559845,0.3131080269813537,0.2862842082977295,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8833073377609253,0.5238969922065735,0.4996194243431091,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.8007400631904602,0.5327954888343811,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8318327069282532,0.4346326887607574,0.4157132804393768,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6687495112419128,0.2222308665513992,1.0235295295715332,284.9723815917969,284.95001220703125,299.8460998535156,295.4504699707031,297.9849548339844,297.2055358886719,284.9713439941406,1.0,0.641640305519104,0.3930432796478271,0.3930432796478271,1.0,1.0,-3.311897993087769,0.9734281301498412,2.338469982147217,0.2234659940004348,0.89447420835495,0.89447420835495,0.0,210.5585784912109,180.0,65150.3671875,0.0,3260.286376953125,1.0,278.7410583496094,283.1086730957031,298.4264831542969,302.6210327148437,293.1499938964844,293.1499938964844,279.04998779296875,34746.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703249096870422,1.0,0.0,0.0,3.5653722286224365,3.565399169921875,8.482093676320801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.7548828125,0.0,1594.4053955078125,1895.4371337890625,0.0,3125.8583984375,0.914027214050293,1.0,0.0,3.0,1.0,0.0
17774100,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7515113949775696,0.3127103447914123,0.2856926620006561,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8877571821212769,0.5231692790985107,0.4986829161643982,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9990000128746032,0.8045889139175415,0.5240392088890076,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8357557654380798,0.4342365562915802,0.4150973260402679,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6721273064613342,0.2219632416963577,1.021267294883728,285.0534362792969,284.95001220703125,299.80908203125,295.4354858398437,297.9815673828125,297.2177429199219,285.0531921386719,1.0,0.6368243098258972,0.3928021490573883,0.3928021490573883,1.0,1.0,-3.296069622039795,0.9673129320144652,2.328756809234619,0.2208999544382095,0.9693598747253418,0.9693598747253418,0.0,205.3370819091797,180.0,64221.35546875,0.0,3195.58349609375,1.0,278.99786376953125,283.2131652832031,298.3936767578125,302.4566345214844,293.1499938964844,293.1499938964844,279.04998779296875,32152.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651719093322754,1.0,0.0,0.0,3.638029098510742,3.638056516647339,8.831320315039193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.9404296875,0.0,1663.866943359375,1895.4371337890625,0.0,3077.51806640625,0.9301437735557556,1.0,0.0,3.0,1.0,0.0
17774160,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7554411888122559,0.3122802674770355,0.2851865589618683,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.892710268497467,0.5224077105522156,0.4978469908237457,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.8087742328643799,0.5147416591644287,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8401289582252502,0.4338197708129883,0.4145701229572296,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6759336590766907,0.2217146158218383,1.0193308591842651,285.0128479003906,284.95001220703125,299.77197265625,295.4203491210937,297.9795227050781,297.2314453125,285.00909423828125,1.0,0.6318911910057068,0.3927622437477112,0.3927622437477112,1.0,1.0,-3.280313491821289,0.9617539644241332,2.3185596466064453,0.2188807129859924,0.9708251357078552,0.9708251357078552,0.0,199.9244079589844,168.0,64226.65625,0.0,3130.533203125,1.0,279.042236328125,283.1798095703125,298.4017028808594,302.5218200683594,293.1499938964844,293.1499938964844,278.75,32296.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643575310707092,1.0,0.0,0.0,3.7144887447357178,3.714516878128052,9.20643230983842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.681640625,0.0,1761.6907958984375,1895.4371337890625,0.0,3069.87841796875,0.9465203881263732,1.0,0.0,3.0,1.0,0.0
17774220,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7627629041671753,0.3103609979152679,0.2833671271800995,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9021116495132446,0.5196651816368103,0.4952153861522674,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8162244558334351,0.4966442883014679,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8485167026519775,0.4319071769714355,0.412689596414566,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6831894516944885,0.2206238657236099,1.013522386550903,284.8791198730469,284.95001220703125,299.69744873046875,295.38970947265625,297.9658508300781,297.2453918457031,284.8804931640625,1.0,0.6214713454246521,0.3926824033260345,0.3926824033260345,1.0,1.0,-3.243961811065674,0.949029803276062,2.2949321269989014,0.2143898904323578,0.848131537437439,0.848131537437439,0.0,189.4039764404297,171.0,64163.8046875,0.0,2993.526611328125,1.0,278.7572937011719,283.0453186035156,298.40740966796875,302.6122131347656,293.1499938964844,293.1499938964844,279.04998779296875,39631.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718606233596802,1.0,0.0,0.0,3.5744125843048096,3.5744404792785645,8.525162229489069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.23828125,0.0,1641.0650634765625,1895.4371337890625,0.0,3140.263916015625,0.92025226354599,1.0,0.0,3.0,1.0,0.0
17774280,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7627629041671753,0.3103609979152679,0.2833671271800995,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9021116495132446,0.5196651816368103,0.4952153861522674,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8162244558334351,0.4966442883014679,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8485167026519775,0.4319071769714355,0.412689596414566,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6831894516944885,0.2206238657236099,1.013522386550903,284.8791198730469,284.95001220703125,299.69744873046875,295.38970947265625,297.9658508300781,297.2453918457031,284.8804931640625,1.0,0.6214713454246521,0.3926824033260345,0.3926824033260345,1.0,1.0,-3.243961811065674,0.949029803276062,2.2949321269989014,0.2143898904323578,0.848131537437439,0.848131537437439,0.0,189.4039764404297,171.0,64163.8046875,0.0,2993.526611328125,1.0,278.7572937011719,283.0453186035156,298.40740966796875,302.6122131347656,293.1499938964844,293.1499938964844,279.04998779296875,39631.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718606233596802,1.0,0.0,0.0,3.5744125843048096,3.5744404792785645,8.525162229489069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.23828125,0.0,1641.0650634765625,1895.4371337890625,0.0,3140.263916015625,0.92025226354599,1.0,0.0,3.0,1.0,0.0
17774340,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.766366183757782,0.309518039226532,0.2822141647338867,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9067161679267884,0.5181721448898315,0.4933687150478363,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.8236362338066101,0.4876608252525329,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.852654755115509,0.4309514760971069,0.4113831222057342,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6866596341133118,0.2200405448675155,1.0094473361968994,284.9793701171875,284.95001220703125,299.6346130371094,295.3635559082031,297.9626159667969,297.26824951171875,284.9781188964844,1.0,0.6162853837013245,0.3926153481006622,0.3926153481006622,1.0,1.0,-3.223057985305786,0.9416645169258118,2.281393527984619,0.2114296853542328,0.91898912191391,0.91898912191391,0.0,184.1692810058593,171.0,63057.48828125,0.0,2920.5166015625,1.0,279.0352783203125,283.1692199707031,298.3336486816406,302.3800048828125,293.1499938964844,293.1499938964844,279.04998779296875,34314.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637233972549438,1.0,0.0,0.0,3.645320892333984,3.6453487873077393,8.866757639225398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.646484375,0.0,1689.0816650390625,1895.4371337890625,0.0,3063.9296875,0.9321269989013672,1.0,0.0,3.0,1.0,0.0
17774400,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7668792605400085,0.3093495070934295,0.28206467628479,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9073677659034728,0.5178864002227783,0.4931009709835052,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.8249345421791077,0.4864265322685241,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8532397150993347,0.4307740330696106,0.4112104475498199,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.6871499419212341,0.2199383229017257,1.0089111328125,284.9747314453125,284.95001220703125,299.62261962890625,295.3585510253906,297.96148681640625,297.2718200683594,284.9739074707031,1.0,0.6155572533607483,0.3926025927066803,0.3926025927066803,1.0,1.0,-3.2202186584472656,0.9406520128250122,2.279566764831543,0.2110403329133987,0.9187745451927184,0.9187745451927184,0.0,183.45948791503903,174.0,63017.82421875,0.0,2910.67138671875,1.0,279.0417175292969,283.16705322265625,298.3345031738281,302.3875427246094,293.1499938964844,293.1499938964844,278.75,34506.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634411692619324,1.0,0.0,0.0,3.651134014129639,3.6511619091033936,8.895059409042005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.9150390625,0.0,1697.7921142578125,1895.4371337890625,0.0,3061.282470703125,0.9337310791015624,1.0,0.0,3.0,1.0,0.0
17774460,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.76753830909729,0.3076356649398803,0.2806238830089569,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.908400297164917,0.51537024974823,0.4908565282821655,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.8312049508094788,0.4826997816562652,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8543295860290527,0.4290301203727722,0.4096661508083343,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6879605054855347,0.2189108580350875,1.0044987201690674,284.8996276855469,284.95001220703125,299.5475158691406,295.3269348144531,297.943359375,297.27801513671875,284.90008544921875,1.0,0.6122637391090393,0.3927002549171448,0.3927002549171448,1.0,1.0,-3.2041406631469727,0.9353687763214112,2.268771886825561,0.209343209862709,0.833419919013977,0.833419919013977,0.0,181.0123748779297,177.0,63053.2734375,0.0,2863.810546875,1.0,278.7585144042969,283.0808410644531,298.3366394042969,302.4613037109375,293.1499938964844,293.1499938964844,279.04998779296875,39588.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689777851104736,1.0,0.0,0.0,3.4862852096557617,3.4863121509552,8.109968234748521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.671875,0.0,1536.1375732421875,1895.4371337890625,0.0,3113.221435546875,0.9003931283950806,1.0,0.0,3.0,1.0,0.0
17774520,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.76753830909729,0.3076356649398803,0.2806238830089569,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.908400297164917,0.51537024974823,0.4908565282821655,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.8312049508094788,0.4826997816562652,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8543295860290527,0.4290301203727722,0.4096661508083343,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6879605054855347,0.2189108580350875,1.0044987201690674,284.8996276855469,284.95001220703125,299.5475158691406,295.3269348144531,297.943359375,297.27801513671875,284.90008544921875,1.0,0.6122637391090393,0.3927002549171448,0.3927002549171448,1.0,1.0,-3.2041406631469727,0.9353687763214112,2.268771886825561,0.209343209862709,0.833419919013977,0.833419919013977,0.0,181.0123748779297,177.0,63053.2734375,0.0,2863.810546875,1.0,278.7585144042969,283.0808410644531,298.3366394042969,302.4613037109375,293.1499938964844,293.1499938964844,279.04998779296875,39588.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689777851104736,1.0,0.0,0.0,3.4862852096557617,3.4863121509552,8.109968234748521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.671875,0.0,1536.1375732421875,1895.4371337890625,0.0,3113.221435546875,0.9003931283950806,1.0,0.0,3.0,1.0,0.0
17774580,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7668437361717224,0.3065828084945678,0.2795465588569641,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9075474739074708,0.5136093497276306,0.4890338778495788,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8373361825942993,0.4821507632732391,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8538401126861572,0.4279402196407318,0.4084796905517578,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6873176693916321,0.2181604504585266,1.0007277727127075,284.98663330078125,284.95001220703125,299.4722595214844,295.2948913574219,297.9283752441406,297.28826904296875,284.9858093261719,1.0,0.6106838583946228,0.3927979171276092,0.3927979171276092,1.0,1.0,-3.1940252780914307,0.932154655456543,2.261870622634888,0.2083315998315811,0.9084572196006776,0.9084572196006776,0.0,180.325927734375,180.0,62201.39453125,0.0,2839.1982421875,1.0,279.04107666015625,283.1911315917969,298.2720947265625,302.26739501953125,293.1499938964844,293.1499938964844,278.75,34058.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609433174133301,1.0,0.0,0.0,3.582614183425904,3.582641124725342,8.564329618820921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.0361328125,0.0,1610.1221923828125,1895.4371337890625,0.0,3037.852294921875,0.9175782799720764,1.0,0.0,3.0,1.0,0.0
17774640,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7668437361717224,0.3065828084945678,0.2795465588569641,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9075474739074708,0.5136093497276306,0.4890338778495788,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8373361825942993,0.4821507632732391,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8538401126861572,0.4279402196407318,0.4084796905517578,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6873176693916321,0.2181604504585266,1.0007277727127075,284.98663330078125,284.95001220703125,299.4722595214844,295.2948913574219,297.9283752441406,297.28826904296875,284.9858093261719,1.0,0.6106838583946228,0.3927979171276092,0.3927979171276092,1.0,1.0,-3.1940252780914307,0.932154655456543,2.261870622634888,0.2083315998315811,0.9084572196006776,0.9084572196006776,0.0,180.325927734375,180.0,62201.39453125,0.0,2839.1982421875,1.0,279.04107666015625,283.1911315917969,298.2720947265625,302.26739501953125,293.1499938964844,293.1499938964844,278.75,34058.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609433174133301,1.0,0.0,0.0,3.582614183425904,3.582641124725342,8.564329618820921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.0361328125,0.0,1610.1221923828125,1895.4371337890625,0.0,3037.852294921875,0.9175782799720764,1.0,0.0,3.0,1.0,0.0
17774700,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7658504843711853,0.3056722581386566,0.2789463996887207,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9063382148742676,0.5123236775398254,0.4880737364292145,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.8395000100135803,0.4829878509044647,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8529478311538696,0.4270716905593872,0.407873123884201,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6864300966262817,0.2176020443439483,0.998836636543274,284.8681945800781,284.95001220703125,299.4345397949219,295.2787170410156,297.9149780273437,297.2850952148437,284.8680419921875,1.0,0.6103460192680359,0.3928467631340027,0.3928467631340027,1.0,1.0,-3.1901543140411377,0.9309517741203308,2.259202480316162,0.2080340832471847,0.8219062089920044,0.8219062089920044,0.0,180.5624084472656,180.0,62749.4140625,0.0,2832.52880859375,1.0,278.8000793457031,283.06207275390625,298.3059997558594,302.4533996582031,293.1499938964844,293.1499938964844,278.75,39204.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664332032203674,1.0,0.0,0.0,3.519327402114868,3.5193545818328857,8.264424877779675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.814453125,0.0,1572.021484375,1895.4371337890625,0.0,3089.350341796875,0.9044496417045592,1.0,0.0,3.0,1.0,0.0
17774760,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7641090750694275,0.3047049641609192,0.2780888378620147,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9042972326278688,0.5109588503837585,0.4868069887161255,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.8413429856300354,0.4848084449768066,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8513199687004089,0.4261179268360138,0.4070016741752624,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6848583817481995,0.2169530093669891,0.9961712956428528,284.90802001953125,284.95001220703125,299.3968200683594,295.262451171875,297.8997802734375,297.2796630859375,284.9087829589844,1.0,0.6101511716842651,0.3927508294582367,0.3927508294582367,1.0,1.0,-3.1855363845825195,0.9291182160377502,2.256418228149414,0.2072533518075943,0.8282328248023987,0.8282328248023987,0.0,181.2344970703125,183.0,62356.6796875,0.0,2826.714599609375,1.0,278.7587585449219,283.100341796875,298.2768249511719,302.355712890625,293.1499938964844,293.1499938964844,279.04998779296875,39259.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674485087394714,1.0,0.0,0.0,3.4325225353240967,3.432548761367798,7.861765425332123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.1015625,0.0,1472.366455078125,1895.4371337890625,0.0,3098.87548828125,0.8879185914993286,1.0,0.0,3.0,1.0,0.0
