time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7610931992530823,0.303432822227478,0.2768966257572174,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9006747603416443,0.5089818239212036,0.4848721623420715,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8455855846405029,0.4885323047637939,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8483925461769104,0.4248771071434021,0.4057639241218567,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6819183230400085,0.2159662693738937,0.9917637705802916,284.9866638183594,284.95001220703125,299.32135009765625,295.2296447753906,297.8763427734375,297.27850341796875,284.9857482910156,1.0,0.6102743744850159,0.3925589323043823,0.3925589323043823,1.0,1.0,-3.179461717605591,0.9264944791793824,2.252967357635498,0.2059722542762756,0.9000062346458435,0.9000062346458435,0.0,182.75732421875,186.0,61604.80078125,0.0,2822.5556640625,1.0,279.0406799316406,283.2011108398437,298.2098083496094,302.1667785644531,293.1499938964844,293.1499938964844,279.3500061035156,33872.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860011875629425,1.0,0.0,0.0,3.5394110679626465,3.5394375324249268,8.359019147974323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2275390625,0.0,1557.147705078125,1895.4371337890625,0.0,3029.115966796875,0.9073907732963562,1.0,0.0,3.0,1.0,0.0
17774880,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7610931992530823,0.303432822227478,0.2768966257572174,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9006747603416443,0.5089818239212036,0.4848721623420715,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8455855846405029,0.4885323047637939,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8483925461769104,0.4248771071434021,0.4057639241218567,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6819183230400085,0.2159662693738937,0.9917637705802916,284.9866638183594,284.95001220703125,299.32135009765625,295.2296447753906,297.8763427734375,297.27850341796875,284.9857482910156,1.0,0.6102743744850159,0.3925589323043823,0.3925589323043823,1.0,1.0,-3.179461717605591,0.9264944791793824,2.252967357635498,0.2059722542762756,0.9000062346458435,0.9000062346458435,0.0,182.75732421875,186.0,61604.80078125,0.0,2822.5556640625,1.0,279.0406799316406,283.2011108398437,298.2098083496094,302.1667785644531,293.1499938964844,293.1499938964844,279.3500061035156,33872.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860011875629425,1.0,0.0,0.0,3.5394110679626465,3.5394375324249268,8.359019147974323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2275390625,0.0,1557.147705078125,1895.4371337890625,0.0,3029.115966796875,0.9073907732963562,1.0,0.0,3.0,1.0,0.0
17774940,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7579712271690369,0.3022127449512481,0.2758842408657074,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8968700170516968,0.5071107745170593,0.4831921458244324,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.8495757579803467,0.4928736984729767,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8453544974327087,0.4237863421440124,0.4048029780387878,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6788666844367981,0.2150516360998153,0.9880260825157166,285.0380249023437,284.95001220703125,299.2458190917969,295.196533203125,297.8524780273437,297.2766418457031,285.0343017578125,1.0,0.6109222173690796,0.3923670351505279,0.3923670351505279,1.0,1.0,-3.175793409347534,0.9246993064880372,2.251094341278076,0.2050219625234604,0.9963946342468262,0.9963946342468262,0.0,184.6945953369141,189.0,61123.8671875,0.0,2825.563720703125,1.0,279.3423767089844,283.2743530273437,298.18511962890625,302.0971069335937,293.1499938964844,293.1499938964844,279.04998779296875,31342.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553960919380188,1.0,0.0,0.0,3.720423460006714,3.720451593399048,9.235874927071564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.48828125,0.0,1762.0880126953125,1895.4371337890625,0.0,2985.835205078125,0.947211503982544,1.0,0.0,3.0,1.0,0.0
17775000,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7579712271690369,0.3022127449512481,0.2758842408657074,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8968700170516968,0.5071107745170593,0.4831921458244324,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.8495757579803467,0.4928736984729767,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8453544974327087,0.4237863421440124,0.4048029780387878,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6788666844367981,0.2150516360998153,0.9880260825157166,285.0380249023437,284.95001220703125,299.2458190917969,295.196533203125,297.8524780273437,297.2766418457031,285.0343017578125,1.0,0.6109222173690796,0.3923670351505279,0.3923670351505279,1.0,1.0,-3.175793409347534,0.9246993064880372,2.251094341278076,0.2050219625234604,0.9963946342468262,0.9963946342468262,0.0,184.6945953369141,189.0,61123.8671875,0.0,2825.563720703125,1.0,279.3423767089844,283.2743530273437,298.18511962890625,302.0971069335937,293.1499938964844,293.1499938964844,279.04998779296875,31342.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553960919380188,1.0,0.0,0.0,3.720423460006714,3.720451593399048,9.235874927071564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.48828125,0.0,1762.0880126953125,1895.4371337890625,0.0,2985.835205078125,0.947211503982544,1.0,0.0,3.0,1.0,0.0
17775060,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7552135586738586,0.3007077276706695,0.2749018371105194,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8935995101928711,0.5051027536392212,0.4817331731319427,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.8506973385810852,0.4966387450695038,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8427013158798218,0.422398567199707,0.4038794934749603,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6762616634368896,0.2140671461820602,0.984831690788269,284.8651428222656,284.95001220703125,299.19744873046875,295.1751708984375,297.82763671875,297.2621765136719,284.8650207519531,1.0,0.6114393472671509,0.3922205865383148,0.3922205865383148,1.0,1.0,-3.1724395751953125,0.9231371283531188,2.249302387237549,0.2043041288852691,0.8767837285995483,0.8767837285995483,0.0,186.3865509033203,189.0,61965.46875,0.0,2827.86962890625,1.0,279.0775146484375,283.09234619140625,298.2215881347656,302.2989196777344,293.1499938964844,293.1499938964844,279.04998779296875,37343.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644883632659912,1.0,0.0,0.0,3.689378023147583,3.6894068717956543,9.082378937819158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.77734375,0.0,1767.663818359375,1895.4371337890625,0.0,3071.10595703125,0.9429614543914796,1.0,0.0,3.0,1.0,0.0
17775120,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7532286643981934,0.2997995913028717,0.2741180062294006,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8912826776504517,0.503883421421051,0.4806280732154846,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8510829210281372,0.4992609322071075,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.840787947177887,0.4215176999568939,0.4031032621860504,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6743824481964111,0.2134192883968353,0.9822686314582824,284.88043212890625,284.95001220703125,299.1703491210937,295.16314697265625,297.8127746582031,297.2526550292969,284.8824768066406,1.0,0.6116840839385986,0.3921384513378143,0.3921384513378143,1.0,1.0,-3.169307231903076,0.9218291640281676,2.247478008270264,0.2037253677845001,0.8682870268821716,0.8682870268821716,0.0,187.53819274902344,192.0,61685.52734375,0.0,2827.7021484375,1.0,279.0571594238281,283.1103515625,298.195556640625,302.2318115234375,293.1499938964844,293.1499938964844,279.3500061035156,38573.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659531474113464,1.0,0.0,0.0,3.6347522735595694,3.6347806453704834,8.815417800178693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.2119140625,0.0,1707.6502685546875,1895.4371337890625,0.0,3084.846923828125,0.9330161809921264,1.0,0.0,3.0,1.0,0.0
17775180,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7488449811935425,0.2981860637664795,0.2725650668144226,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8859706521034241,0.5015046000480652,0.4782520830631256,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8533341288566589,0.505535900592804,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8364520072937012,0.4199415445327759,0.4015081226825714,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6699391603469849,0.2120358645915985,0.9761040806770324,284.9862365722656,284.95001220703125,299.094970703125,295.1295166015625,297.7828063964844,297.2421875,284.9844665527344,1.0,0.612456202507019,0.3919098377227783,0.3919098377227783,1.0,1.0,-3.162793636322021,0.9189555644989014,2.24383807182312,0.2022930532693863,0.9511162042617798,0.9511162042617798,0.0,190.35806274414065,195.0,60753.16796875,0.0,2829.648681640625,1.0,279.3430480957031,283.23614501953125,298.1134948730469,302.0183410644531,293.1499938964844,293.1499938964844,279.04998779296875,33765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859147310256958,1.0,0.0,0.0,3.731399774551392,3.731428623199463,9.290451998822392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.0791015625,0.0,1794.84130859375,1895.4371337890625,0.0,3021.008056640625,0.95156592130661,1.0,0.0,3.0,1.0,0.0
17775240,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7488449811935425,0.2981860637664795,0.2725650668144226,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8859706521034241,0.5015046000480652,0.4782520830631256,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8533341288566589,0.505535900592804,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8364520072937012,0.4199415445327759,0.4015081226825714,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6699391603469849,0.2120358645915985,0.9761040806770324,284.9862365722656,284.95001220703125,299.094970703125,295.1295166015625,297.7828063964844,297.2421875,284.9844665527344,1.0,0.612456202507019,0.3919098377227783,0.3919098377227783,1.0,1.0,-3.162793636322021,0.9189555644989014,2.24383807182312,0.2022930532693863,0.9511162042617798,0.9511162042617798,0.0,190.35806274414065,195.0,60753.16796875,0.0,2829.648681640625,1.0,279.3430480957031,283.23614501953125,298.1134948730469,302.0183410644531,293.1499938964844,293.1499938964844,279.04998779296875,33765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859147310256958,1.0,0.0,0.0,3.731399774551392,3.731428623199463,9.290451998822392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.0791015625,0.0,1794.84130859375,1895.4371337890625,0.0,3021.008056640625,0.95156592130661,1.0,0.0,3.0,1.0,0.0
17775300,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7467271685600281,0.2970594465732574,0.271816611289978,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8833908438682556,0.4999768733978271,0.4771126210689544,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.8538210988044739,0.5086532235145569,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8343691229820251,0.4188868403434753,0.4007736146450043,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6677988767623901,0.211204782128334,0.973181962966919,284.8540954589844,284.95001220703125,299.05731201171875,295.11260986328125,297.7641296386719,297.2317810058594,284.8515930175781,1.0,0.6128868460655212,0.3917955160140991,0.3917955160140991,1.0,1.0,-3.1598784923553467,0.9176331162452698,2.2422454357147217,0.2016810923814773,0.8535524606704712,0.8535524606704712,0.0,191.79031372070312,195.0,61440.3046875,0.0,2831.427978515625,1.0,279.0961608886719,283.0912780761719,298.1460876464844,302.206787109375,293.1499938964844,293.1499938964844,279.04998779296875,38523.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865215003490448,1.0,0.0,0.0,3.6797163486480713,3.6797454357147217,9.034871482072048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.5927734375,0.0,1764.1851806640625,1895.4371337890625,0.0,3077.9228515625,0.9409590363502502,1.0,0.0,3.0,1.0,0.0
17775360,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7441485524177551,0.2958421111106872,0.2707829475402832,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.880315363407135,0.4983310401439667,0.4756343364715576,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.8540434837341309,0.5122914910316467,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8318529725074768,0.4177141487598419,0.3997464478015899,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6652538776397705,0.2102760076522827,0.969453513622284,284.8878173828125,284.95001220703125,299.0197448730469,295.0956726074219,297.74432373046875,297.2196350097656,284.8898620605469,1.0,0.6132518649101257,0.3917074799537658,0.3917074799537658,1.0,1.0,-3.1555163860321045,0.9158804416656494,2.239635944366455,0.2009427547454834,0.8485345244407654,0.8485345244407654,0.0,193.432846069336,198.0,60940.34375,0.0,2831.38671875,1.0,279.0574951171875,283.1292419433594,298.1140441894531,302.1026916503906,293.1499938964844,293.1499938964844,279.3500061035156,39832.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665564656257629,1.0,0.0,0.0,3.5747592449188232,3.574787139892578,8.52681580454373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.947265625,0.0,1642.9564208984375,1895.4371337890625,0.0,3090.507080078125,0.9207482933998108,1.0,0.0,3.0,1.0,0.0
17775420,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7400934100151062,0.2942701280117035,0.2693155705928802,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8753138184547424,0.4960023462772369,0.4733590185642242,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.8557093739509583,0.5184719562530518,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8278023600578308,0.4162137806415558,0.3982639014720917,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6610152721405029,0.2088545560836792,0.963161289691925,284.9892883300781,284.95001220703125,298.9447021484375,295.0616760253906,297.7156677246094,297.21063232421875,284.9882507324219,1.0,0.614059329032898,0.3915314078330993,0.3915314078330993,1.0,1.0,-3.149095296859741,0.9131844639778136,2.2359108924865723,0.1996726840734481,0.9315820932388306,0.9315820932388306,0.0,196.2900848388672,201.0,60029.5390625,0.0,2833.6865234375,1.0,279.341796875,283.25128173828125,298.03936767578125,301.8958435058594,293.1499938964844,293.1499938964844,279.04998779296875,34023.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584012985229492,1.0,0.0,0.0,3.6705539226531982,3.670581817626953,8.989933917291637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.896484375,0.0,1718.622314453125,1895.4371337890625,0.0,3014.01220703125,0.9379194974899292,1.0,0.0,3.0,1.0,0.0
17775480,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7400934100151062,0.2942701280117035,0.2693155705928802,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8753138184547424,0.4960023462772369,0.4733590185642242,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.8557093739509583,0.5184719562530518,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8278023600578308,0.4162137806415558,0.3982639014720917,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6610152721405029,0.2088545560836792,0.963161289691925,284.9892883300781,284.95001220703125,298.9447021484375,295.0616760253906,297.7156677246094,297.21063232421875,284.9882507324219,1.0,0.614059329032898,0.3915314078330993,0.3915314078330993,1.0,1.0,-3.149095296859741,0.9131844639778136,2.2359108924865723,0.1996726840734481,0.9315820932388306,0.9315820932388306,0.0,196.2900848388672,201.0,60029.5390625,0.0,2833.6865234375,1.0,279.341796875,283.25128173828125,298.03936767578125,301.8958435058594,293.1499938964844,293.1499938964844,279.04998779296875,34023.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584012985229492,1.0,0.0,0.0,3.6705539226531982,3.670581817626953,8.989933917291637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.896484375,0.0,1718.622314453125,1895.4371337890625,0.0,3014.01220703125,0.9379194974899292,1.0,0.0,3.0,1.0,0.0
17775540,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7359927892684937,0.2920943200588226,0.2676865458488464,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8703429102897644,0.4930582046508789,0.4709612429141998,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.8557326793670654,0.5246332883834839,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8237466812133789,0.4141699373722076,0.3966785669326782,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.656891942024231,0.207193449139595,0.9569128155708312,284.8937072753906,284.95001220703125,298.8759460449219,295.0302734375,297.6808166503906,297.1903991699219,284.8962097167969,1.0,0.6147997975349426,0.3913694024085998,0.3913694024085998,1.0,1.0,-3.1422481536865234,0.9103743433952332,2.231873750686645,0.198489561676979,0.8391782641410828,0.8391782641410828,0.0,199.1635284423828,201.0,60227.6640625,0.0,2835.18017578125,1.0,279.060302734375,283.1468200683594,298.0499267578125,301.9968566894531,293.1499938964844,293.1499938964844,279.04998779296875,40010.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86544269323349,1.0,0.0,0.0,3.5202443599700928,3.520271778106689,8.268732472060947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.8828125,0.0,1578.91552734375,1895.4371337890625,0.0,3080.058837890625,0.908510446548462,1.0,0.0,3.0,1.0,0.0
17775600,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7356049418449402,0.2919168174266815,0.2675227224826813,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8698775172233582,0.4928123354911804,0.4707248508930206,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8557357788085938,0.5252060294151306,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8233612775802612,0.413998544216156,0.3965151906013489,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6565039753913879,0.2070477753877639,0.956290602684021,284.898193359375,284.95001220703125,298.8699645996094,295.0275573730469,297.6779479980469,297.1888732910156,284.8996276855469,1.0,0.6148556470870972,0.3913553357124328,0.3913553357124328,1.0,1.0,-3.1415107250213623,0.9100815653800964,2.2314293384552,0.1983628273010254,0.8392772674560547,0.8392772674560547,0.0,199.4279937744141,204.0,60194.40234375,0.0,2835.099609375,1.0,279.0577697753906,283.1501770019531,298.04351806640625,301.9827575683594,293.1499938964844,293.1499938964844,279.3500061035156,39681.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653604388237,1.0,0.0,0.0,3.514131546020508,3.5141589641571045,8.240040756390954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.982421875,0.0,1569.3345947265625,1895.4371337890625,0.0,3079.287109375,0.906858503818512,1.0,0.0,3.0,1.0,0.0
17775660,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7316581606864929,0.2902606427669525,0.2660038471221924,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8650261163711548,0.4903751313686371,0.4683780670166015,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.8566140532493591,0.5314055681228638,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8193601369857788,0.4124238789081573,0.3949923813343048,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6523906588554382,0.2055380642414093,0.9496874213218688,284.98980712890625,284.95001220703125,298.7955322265625,294.99334716796875,297.64898681640625,297.1790466308594,284.9886779785156,1.0,0.615634560585022,0.3912340700626373,0.3912340700626373,1.0,1.0,-3.1345434188842773,0.907343089580536,2.2272002696990967,0.1971780359745025,0.9185510873794556,0.9185510873794556,0.0,202.3524475097656,207.0,59327.93359375,0.0,2836.61083984375,1.0,279.3413391113281,283.2631225585937,297.970458984375,301.7816772460937,293.1499938964844,293.1499938964844,279.04998779296875,33915.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571333289146423,1.0,0.0,0.0,3.616304874420166,3.616332292556762,8.72616340075183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.6240234375,0.0,1650.1414794921875,1895.4371337890625,0.0,3002.122314453125,0.925240397453308,1.0,0.0,3.0,1.0,0.0
17775720,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7316581606864929,0.2902606427669525,0.2660038471221924,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8650261163711548,0.4903751313686371,0.4683780670166015,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.8566140532493591,0.5314055681228638,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8193601369857788,0.4124238789081573,0.3949923813343048,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6523906588554382,0.2055380642414093,0.9496874213218688,284.98980712890625,284.95001220703125,298.7955322265625,294.99334716796875,297.64898681640625,297.1790466308594,284.9886779785156,1.0,0.615634560585022,0.3912340700626373,0.3912340700626373,1.0,1.0,-3.1345434188842773,0.907343089580536,2.2272002696990967,0.1971780359745025,0.9185510873794556,0.9185510873794556,0.0,202.3524475097656,207.0,59327.93359375,0.0,2836.61083984375,1.0,279.3413391113281,283.2631225585937,297.970458984375,301.7816772460937,293.1499938964844,293.1499938964844,279.04998779296875,33915.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571333289146423,1.0,0.0,0.0,3.616304874420166,3.616332292556762,8.72616340075183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.6240234375,0.0,1650.1414794921875,1895.4371337890625,0.0,3002.122314453125,0.925240397453308,1.0,0.0,3.0,1.0,0.0
17775780,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7291242480278015,0.2887809872627258,0.2649764716625213,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8619662523269653,0.4883738458156585,0.4668395519256592,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.856167197227478,0.5353471636772156,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8168007731437683,0.4110390841960907,0.3939943611621856,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6498444676399231,0.2044010460376739,0.9455606341362,284.8679504394531,284.95001220703125,298.7502136230469,294.9723815917969,297.6260070800781,297.16558837890625,284.871826171875,1.0,0.6161179542541504,0.3911599218845367,0.3911599218845367,1.0,1.0,-3.130040168762207,0.9055832624435424,2.224457025527954,0.1964998692274093,0.823747456073761,0.823747456073761,0.0,204.2327575683593,207.0,59712.1875,0.0,2837.52001953125,1.0,279.08319091796875,283.13525390625,298.0025634765625,301.9454345703125,293.1499938964844,293.1499938964844,279.04998779296875,40353.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636794090270996,1.0,0.0,0.0,3.5168581008911133,3.51688551902771,8.252831662503013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.53125,0.0,1577.3936767578125,1895.4371337890625,0.0,3063.517333984375,0.905695378780365,1.0,0.0,3.0,1.0,0.0
17775840,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7272476553916931,0.2878386676311493,0.2641439139842987,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8597577214241028,0.4870861172676086,0.4656443893909454,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.8557913899421692,0.5381435751914978,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8149033188819885,0.4101319015026092,0.3931675851345062,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6480110287666321,0.2036406844854354,0.9424057006835938,284.90252685546875,284.95001220703125,298.72149658203125,294.9590759277344,297.6113586425781,297.15692138671875,284.9038391113281,1.0,0.6163702011108398,0.3911128342151642,0.3911128342151642,1.0,1.0,-3.1261775493621826,0.9041213989257812,2.2220561504364014,0.195922240614891,0.8306854963302612,0.8306854963302612,0.0,205.54708862304688,210.0,59457.06640625,0.0,2836.704345703125,1.0,279.0583801269531,283.1661071777344,297.9750061035156,301.8673095703125,293.1499938964844,293.1499938964844,279.3500061035156,39600.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640921115875244,1.0,0.0,0.0,3.458540916442871,3.4585676193237305,7.981401495271712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.068359375,0.0,1504.2860107421875,1895.4371337890625,0.0,3067.388427734375,0.8942011594772339,1.0,0.0,3.0,1.0,0.0
17775900,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7251016497612,0.2869345247745514,0.2632343471050262,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.857210636138916,0.4857659339904785,0.4642837345600128,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.8557780981063843,0.5414410829544067,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8126920461654663,0.4092525541782379,0.3922461271286011,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6458558440208435,0.2028044015169143,0.9385977983474731,285.0081481933594,284.95001220703125,298.68463134765625,294.94195556640625,297.59619140625,297.1508483886719,285.009033203125,1.0,0.6166972517967224,0.3910522162914276,0.3910522162914276,1.0,1.0,-3.1217241287231445,0.9024208784103394,2.219303131103516,0.1952053308486938,0.9029279947280884,0.9029279947280884,0.0,207.1092529296875,210.0,58624.546875,0.0,2836.01416015625,1.0,279.2970275878906,283.28759765625,297.9073181152344,301.6358947753906,293.1499938964844,293.1499938964844,279.3500061035156,34412.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578570485115051,1.0,0.0,0.0,3.5066542625427246,3.506680488586426,8.205010999517981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1572265625,0.0,1522.6793212890625,1895.4371337890625,0.0,3008.90869140625,0.902229905128479,1.0,0.0,3.0,1.0,0.0
17775960,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7233133316040039,0.2860884070396423,0.262547880411148,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8550545573234558,0.4845194518566131,0.4631856083869934,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.855795681476593,0.5443406105041504,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.810817301273346,0.4084523618221283,0.3915565013885498,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6440102458000183,0.2020254135131836,0.9353662729263306,284.9875183105469,284.95001220703125,298.6479187011719,294.9248352050781,297.5819396972656,297.1460266113281,284.9858093261719,1.0,0.6170710921287537,0.391014039516449,0.391014039516449,1.0,1.0,-3.118349552154541,0.9011483788490297,2.217200994491577,0.1946961730718612,0.9055789709091188,0.9055789709091188,0.0,208.5150146484375,198.0,58624.3125,0.0,2836.669921875,1.0,279.341552734375,283.27215576171875,297.9009704589844,301.6673889160156,293.1499938964844,293.1499938964844,279.04998779296875,33801.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557811379432678,1.0,0.0,0.0,3.566002130508423,3.5660290718078613,8.485091029797331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.2587890625,0.0,1588.2540283203125,1895.4371337890625,0.0,2989.44482421875,0.9132848381996156,1.0,0.0,3.0,1.0,0.0
17776020,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7224389314651489,0.2835874855518341,0.2604320347309112,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8543931841850281,0.4811071753501892,0.4601441323757171,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.855052649974823,0.5420528054237366,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8104920387268066,0.4060397446155548,0.3894336521625519,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6429476141929626,0.200022280216217,0.9266974925994872,284.9001770019531,284.95001220703125,298.5747985839844,294.890625,297.5471496582031,297.1278381347656,284.9001159667969,1.0,0.6127753853797913,0.3909376561641693,0.3909376561641693,1.0,1.0,-3.0964484214782715,0.8933631777763367,2.20308518409729,0.1921233981847763,0.816712498664856,0.816712498664856,0.0,206.4217224121093,186.0,58523.74609375,0.0,2781.54296875,1.0,279.05926513671875,283.1780700683594,297.9042053222656,301.74151611328125,293.1499938964844,293.1499938964844,279.3500061035156,39710.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624417185783386,1.0,0.0,0.0,3.3963255882263184,3.3963515758514404,7.696830834902357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.4716796875,0.0,1435.150146484375,1895.4371337890625,0.0,3051.907470703125,0.8799479007720947,1.0,0.0,3.0,1.0,0.0
17776080,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7224389314651489,0.2835874855518341,0.2604320347309112,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8543931841850281,0.4811071753501892,0.4601441323757171,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.855052649974823,0.5420528054237366,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8104920387268066,0.4060397446155548,0.3894336521625519,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6429476141929626,0.200022280216217,0.9266974925994872,284.9001770019531,284.95001220703125,298.5747985839844,294.890625,297.5471496582031,297.1278381347656,284.9001159667969,1.0,0.6127753853797913,0.3909376561641693,0.3909376561641693,1.0,1.0,-3.0964484214782715,0.8933631777763367,2.20308518409729,0.1921233981847763,0.816712498664856,0.816712498664856,0.0,206.4217224121093,186.0,58523.74609375,0.0,2781.54296875,1.0,279.05926513671875,283.1780700683594,297.9042053222656,301.74151611328125,293.1499938964844,293.1499938964844,279.3500061035156,39710.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624417185783386,1.0,0.0,0.0,3.3963255882263184,3.3963515758514404,7.696830834902357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.4716796875,0.0,1435.150146484375,1895.4371337890625,0.0,3051.907470703125,0.8799479007720947,1.0,0.0,3.0,1.0,0.0
17776140,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7245359420776367,0.2817695438861847,0.2584834992885589,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8573378920555115,0.4784068465232849,0.45726078748703,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.8573166131973267,0.5330094695091248,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8135296702384949,0.4041925072669983,0.3873729705810547,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.64445561170578,0.1983444094657898,0.917846977710724,284.9721984863281,284.95001220703125,298.5022888183594,294.8564758300781,297.5274353027344,297.1307373046875,284.9710693359375,1.0,0.6055901050567627,0.390861302614212,0.390861302614212,1.0,1.0,-3.0666537284851074,0.8828585743904114,2.1837949752807617,0.1883446276187896,0.8764394521713257,0.8764394521713257,0.0,200.4566345214844,189.0,57332.60546875,0.0,2691.337646484375,1.0,279.3402404785156,283.27935791015625,297.82745361328125,301.5199890136719,293.1499938964844,293.1499938964844,279.6499938964844,34593.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530435562133789,1.0,0.0,0.0,3.478698492050171,3.478724479675293,8.074709398897539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.50390625,0.0,1491.7373046875,1895.4371337890625,0.0,2963.785400390625,0.8938248157501221,1.0,0.0,3.0,1.0,0.0
17776200,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7245359420776367,0.2817695438861847,0.2584834992885589,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8573378920555115,0.4784068465232849,0.45726078748703,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.8573166131973267,0.5330094695091248,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8135296702384949,0.4041925072669983,0.3873729705810547,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.64445561170578,0.1983444094657898,0.917846977710724,284.9721984863281,284.95001220703125,298.5022888183594,294.8564758300781,297.5274353027344,297.1307373046875,284.9710693359375,1.0,0.6055901050567627,0.390861302614212,0.390861302614212,1.0,1.0,-3.0666537284851074,0.8828585743904114,2.1837949752807617,0.1883446276187896,0.8764394521713257,0.8764394521713257,0.0,200.4566345214844,189.0,57332.60546875,0.0,2691.337646484375,1.0,279.3402404785156,283.27935791015625,297.82745361328125,301.5199890136719,293.1499938964844,293.1499938964844,279.6499938964844,34593.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530435562133789,1.0,0.0,0.0,3.478698492050171,3.478724479675293,8.074709398897539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.50390625,0.0,1491.7373046875,1895.4371337890625,0.0,2963.785400390625,0.8938248157501221,1.0,0.0,3.0,1.0,0.0
17776260,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7250007390975952,0.280146062374115,0.2569252848625183,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8581192493438721,0.4759387075901031,0.454827219247818,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.8606176972389221,0.5287016034126282,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8145299553871155,0.4025519490242004,0.3857162296772003,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6445292830467224,0.1968960016965866,0.91074937582016,285.02008056640625,284.95001220703125,298.43035888671875,294.82244873046875,297.5134582519531,297.1406555175781,285.0168151855469,1.0,0.6016327142715454,0.3911245167255401,0.3911245167255401,1.0,1.0,-3.046135663986206,0.8764445185661316,2.1696910858154297,0.1863519549369812,0.9598532915115356,0.9598532915115356,0.0,197.38482666015625,192.0,56574.93359375,0.0,2635.513427734375,1.0,279.64080810546875,283.353271484375,297.7998962402344,301.4252014160156,293.1499938964844,293.1499938964844,279.3500061035156,31789.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458877801895142,1.0,0.0,0.0,3.646234035491944,3.64626145362854,8.871200520843558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.0078125,0.0,1671.34765625,1895.4371337890625,0.0,2896.77099609375,0.9303889870643616,1.0,0.0,3.0,1.0,0.0
17776320,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7250007390975952,0.280146062374115,0.2569252848625183,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8581192493438721,0.4759387075901031,0.454827219247818,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.8606176972389221,0.5287016034126282,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8145299553871155,0.4025519490242004,0.3857162296772003,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6445292830467224,0.1968960016965866,0.91074937582016,285.02008056640625,284.95001220703125,298.43035888671875,294.82244873046875,297.5134582519531,297.1406555175781,285.0168151855469,1.0,0.6016327142715454,0.3911245167255401,0.3911245167255401,1.0,1.0,-3.046135663986206,0.8764445185661316,2.1696910858154297,0.1863519549369812,0.9598532915115356,0.9598532915115356,0.0,197.38482666015625,192.0,56574.93359375,0.0,2635.513427734375,1.0,279.64080810546875,283.353271484375,297.7998962402344,301.4252014160156,293.1499938964844,293.1499938964844,279.3500061035156,31789.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458877801895142,1.0,0.0,0.0,3.646234035491944,3.64626145362854,8.871200520843558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.0078125,0.0,1671.34765625,1895.4371337890625,0.0,2896.77099609375,0.9303889870643616,1.0,0.0,3.0,1.0,0.0
17776380,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7228468656539917,0.2774980664253235,0.2547981739044189,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8558411002159119,0.4723086953163147,0.451716810464859,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.860991895198822,0.5293681025505066,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8126751184463501,0.3998753428459167,0.3834751546382904,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6424008011817932,0.1949022710323333,0.9026301503181458,284.884033203125,284.95001220703125,298.3591003417969,294.7886047363281,297.48388671875,297.1282958984375,284.8860168457031,1.0,0.5992828607559204,0.3913877308368683,0.3913877308368683,1.0,1.0,-3.0281875133514404,0.8709232211112976,2.157264232635498,0.1848918497562408,0.8406819105148315,0.8406819105148315,0.0,197.0191192626953,195.0,56800.89453125,0.0,2599.19873046875,1.0,279.3576965332031,283.2142944335937,297.8142395019531,301.5390319824219,293.1499938964844,293.1499938964844,279.6499938964844,39409.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553303480148315,1.0,0.0,0.0,3.517726421356201,3.5177536010742188,8.256907904069521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.5546875,0.0,1571.6114501953125,1895.4371337890625,0.0,2985.21875,0.907127559185028,1.0,0.0,3.0,1.0,0.0
17776440,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7228468656539917,0.2774980664253235,0.2547981739044189,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8558411002159119,0.4723086953163147,0.451716810464859,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.860991895198822,0.5293681025505066,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8126751184463501,0.3998753428459167,0.3834751546382904,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6424008011817932,0.1949022710323333,0.9026301503181458,284.884033203125,284.95001220703125,298.3591003417969,294.7886047363281,297.48388671875,297.1282958984375,284.8860168457031,1.0,0.5992828607559204,0.3913877308368683,0.3913877308368683,1.0,1.0,-3.0281875133514404,0.8709232211112976,2.157264232635498,0.1848918497562408,0.8406819105148315,0.8406819105148315,0.0,197.0191192626953,195.0,56800.89453125,0.0,2599.19873046875,1.0,279.3576965332031,283.2142944335937,297.8142395019531,301.5390319824219,293.1499938964844,293.1499938964844,279.6499938964844,39409.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553303480148315,1.0,0.0,0.0,3.517726421356201,3.5177536010742188,8.256907904069521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.5546875,0.0,1571.6114501953125,1895.4371337890625,0.0,2985.21875,0.907127559185028,1.0,0.0,3.0,1.0,0.0
17776500,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7213656902313232,0.276496022939682,0.2537360489368438,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8542011380195618,0.470830351114273,0.4501372277736664,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.8613558411598206,0.5306311249732971,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8112430572509766,0.3988035023212433,0.3823086023330688,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6409160494804382,0.1939997673034668,0.898300290107727,284.9982604980469,284.95001220703125,298.3237609863281,294.771728515625,297.4715881347656,297.1253967285156,284.9999389648437,1.0,0.5984887480735779,0.3915193676948547,0.3915193676948547,1.0,1.0,-3.019918441772461,0.8684062957763672,2.1515121459960938,0.1841879189014434,0.913880467414856,0.913880467414856,0.0,197.3460388183593,195.0,55881.25,0.0,2585.144775390625,1.0,279.5983581542969,283.3451538085937,297.7401123046875,301.2989196777344,293.1499938964844,293.1499938964844,279.6499938964844,34534.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490591049194336,1.0,0.0,0.0,3.558687925338745,3.558714866638184,8.450319342045987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.5439453125,0.0,1584.8543701171875,1895.4371337890625,0.0,2926.458740234375,0.9142818450927734,1.0,0.0,3.0,1.0,0.0
17776560,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7201328277587891,0.2756029367446899,0.2529524564743042,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8527781367301941,0.4694836139678955,0.4488840103149414,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9990000128746032,0.8617110848426819,0.5318775773048401,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8100065588951111,0.3978597819805145,0.3814271092414856,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6395996809005737,0.1931734383106231,0.8946473598480225,284.98199462890625,284.95001220703125,298.2886047363281,294.75494384765625,297.460205078125,297.12371826171875,284.98016357421875,1.0,0.5979602336883545,0.3916516304016113,0.3916516304016113,1.0,1.0,-3.013514995574951,0.8665346503257751,2.1469802856445312,0.183734506368637,0.9171379208564758,0.9171379208564758,0.0,197.7415313720703,198.0,55834.08984375,0.0,2575.034423828125,1.0,279.6419982910156,283.3330383300781,297.7305908203125,301.3227844238281,293.1499938964844,293.1499938964844,279.3500061035156,33867.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467314839363098,1.0,0.0,0.0,3.616838216781616,3.616865396499634,8.728737839192036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.361328125,0.0,1650.4453125,1895.4371337890625,0.0,2904.6669921875,0.9251006245613098,1.0,0.0,3.0,1.0,0.0
17776620,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7164357304573059,0.2730447649955749,0.2509106397628784,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8486974835395813,0.4659249186515808,0.4458297491073608,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8603951334953308,0.5361703634262085,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8062660098075867,0.3952259123325348,0.3792149424552917,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6360753178596497,0.1911066025495529,0.8863201141357422,284.895263671875,284.95001220703125,298.2188720703125,294.7215270996094,297.4271545410156,297.10565185546875,284.896240234375,1.0,0.5973023176193237,0.3919161856174469,0.3919161856174469,1.0,1.0,-2.999882221221924,0.8624933362007141,2.1373889446258545,0.1828028410673141,0.8237492442131042,0.8237492442131042,0.0,199.4552001953125,201.0,55879.62109375,0.0,2558.0771484375,1.0,279.3588256835937,283.2396545410156,297.7362060546875,301.4009704589844,293.1499938964844,293.1499938964844,279.6499938964844,39946.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536600470542908,1.0,0.0,0.0,3.440676212310791,3.440702676773072,7.899160436863895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.49755859375,0.0,1486.414794921875,1895.4371337890625,0.0,2969.56298828125,0.8903537392616272,1.0,0.0,3.0,1.0,0.0
